time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988480,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.532871627015992e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0001003857396426,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,7.414457650156692e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001003857323667,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0004761865129694,286.675048828125,294.1499938964844,292.4309387207031,292.10113525390625,292.7077941894531,292.3594055175781,287.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157199576497,7.701951965088938e-09,0.0010157122742384,-0.0192293487489223,0.0,0.0,0.0,-0.0086310161277651,60.0,8.158186912536621,-0.0,-7.034047655452015e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,9.543992200633512e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.0001005028461804,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,7.423106580972672e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001005028389045,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509338378906,0.0,0.0,0.0004767420177813,286.6822814941406,294.1499938964844,292.45233154296875,292.1223449707031,292.7032775878906,292.3825378417969,287.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,8.198874473571777,-0.0,-7.05046829807543e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,9.543992200633512e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.0001005028461804,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,7.423106580972672e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001005028389045,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509338378906,0.0,0.0,0.0004767420177813,286.6822814941406,294.1499938964844,292.45233154296875,292.1223449707031,292.7032775878906,292.3825378417969,287.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,8.198874473571777,-0.0,-7.05046829807543e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,9.552428673487157e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,0.0001005916783469,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,7.429668039549142e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,0.0001005916783469,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,0.0004771634412463,286.68951416015625,294.1499938964844,292.4732360839844,292.14306640625,292.69927978515625,292.4052124023437,287.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945605062786854e-09,0.001017793547362,-0.0198674742132425,0.0,0.0,0.0,-0.0087517956271767,60.0,8.236945152282715,-0.0,-7.062937612545285e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,9.552428673487157e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,0.0001005916783469,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,7.429668039549142e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,0.0001005916783469,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,0.0004771634412463,286.68951416015625,294.1499938964844,292.4732360839844,292.14306640625,292.69927978515625,292.4052124023437,287.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945605062786854e-09,0.001017793547362,-0.0198674742132425,0.0,0.0,0.0,-0.0087517956271767,60.0,8.236945152282715,-0.0,-7.062937612545285e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,9.55808864091523e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,0.0001006512829917,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,7.434070721501485e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0,0.0,0.0001006512829917,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0004774461849592,286.6967468261719,294.1499938964844,292.4935607910156,292.1632385253906,292.69586181640625,292.42724609375,287.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018404145725,8.016123764775784e-09,0.0010183961130678,-0.020052159205079,0.0,0.0,0.0,-0.0087867528200149,60.0,8.27189826965332,-0.0,-7.07131064814348e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,9.55808864091523e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,0.0001006512829917,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,7.434070721501485e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0,0.0,0.0001006512829917,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0004774461849592,286.6967468261719,294.1499938964844,292.4935607910156,292.1632385253906,292.69586181640625,292.42724609375,287.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018404145725,8.016123764775784e-09,0.0010183961130678,-0.020052159205079,0.0,0.0,0.0,-0.0087867528200149,60.0,8.27189826965332,-0.0,-7.07131064814348e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,9.560728358337656e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0001006790844257,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,7.436123996740207e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,0.0001006790771498,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0004775780253112,286.7003479003906,294.1499938964844,292.50347900390625,292.1730651855469,292.6941833496094,292.438232421875,287.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186852887272,8.04901212347886e-09,0.00101867725607,-0.0201382897794246,0.0,0.0,0.0,-0.0088030556216835,60.0,8.28917121887207,-0.0,-7.075216501561955e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,9.562076593283564e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,0.000100693279819,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,7.43717173463665e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712585449219,0.0,0.0,0.0001006932725431,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0004776453715749,286.7039489746094,294.1499938964844,292.5132141113281,292.1827087402344,292.69268798828125,292.4488830566406,287.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188283631578,8.065803136503291e-09,0.0010188202140852,-0.0201822649687528,0.0,0.0,0.0,-0.0088113769888877,60.0,8.30496883392334,-0.0,-7.077211705563968e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,9.563970525050536e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0001007132159429,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787353515625,0.0,0.0,7.438645116053522e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,0.0001007132159429,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,0.0004777399590238,286.7111511230469,294.1499938964844,292.53204345703125,292.2013854980469,292.6899719238281,292.46978759765625,287.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089397596222625e-09,0.001019024872221,-0.0202440526336431,0.0,0.0,0.0,-0.0088230883702635,60.0,8.33498764038086,-0.0,-7.080014796656543e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,9.563970525050536e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0001007132159429,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787353515625,0.0,0.0,7.438645116053522e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,0.0001007132159429,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,0.0004777399590238,286.7111511230469,294.1499938964844,292.53204345703125,292.2013854980469,292.6899719238281,292.46978759765625,287.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089397596222625e-09,0.001019024872221,-0.0202440526336431,0.0,0.0,0.0,-0.0088230883702635,60.0,8.33498764038086,-0.0,-7.080014796656543e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,9.562863851897418e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,0.0001007015671348,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,7.437784370267764e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,0.0001007015598588,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,0.0004776846908498,286.71832275390625,294.1499938964844,292.54998779296875,292.2191772460937,292.6876525878906,292.4897766113281,287.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913113512,8.075606849899941e-09,0.0010189050808548,-0.0202079378068447,0.0,0.0,0.0,-0.008816241286695,60.0,8.361461639404297,-0.0,-7.078376285107879e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,9.562863851897418e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,0.0001007015671348,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,7.437784370267764e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,0.0001007015598588,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,0.0004776846908498,286.71832275390625,294.1499938964844,292.54998779296875,292.2191772460937,292.6876525878906,292.4897766113281,287.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913113512,8.075606849899941e-09,0.0010189050808548,-0.0202079378068447,0.0,0.0,0.0,-0.008816241286695,60.0,8.361461639404297,-0.0,-7.078376285107879e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,9.561538172420114e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.0001006876045721,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,7.436753367073834e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,0.0001006876045721,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59136962890625,0.0,0.0,0.0004776184796355,286.7255249023437,294.1499938964844,292.5673522949219,292.2356262207031,292.685546875,292.5093688964844,287.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187734151259,8.059090284007198e-09,0.0010187653824687,-0.0201646834611892,0.0,0.0,0.0,-0.0088080614805221,60.0,8.386298179626465,-0.0,-7.07641376607171e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,9.561538172420114e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.0001006876045721,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,7.436753367073834e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,0.0001006876045721,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59136962890625,0.0,0.0,0.0004776184796355,286.7255249023437,294.1499938964844,292.5673522949219,292.2356262207031,292.685546875,292.5093688964844,287.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187734151259,8.059090284007198e-09,0.0010187653824687,-0.0201646834611892,0.0,0.0,0.0,-0.0088080614805221,60.0,8.386298179626465,-0.0,-7.07641376607171e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,9.561076876707376e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,0.0001006827515084,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,7.436394662363455e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0001006827442324,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981140136719,0.0,0.0,0.0004775954294018,286.732666015625,294.1499938964844,292.58447265625,292.2503967285156,292.684326171875,292.5278625488281,287.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187226580455,8.053340216918059e-09,0.0010187146253883,-0.0201496239751577,0.0,0.0,0.0,-0.0088052032515406,60.0,8.404958724975586,-0.0,-7.075730934502644e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,9.561076876707376e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,0.0001006827515084,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,7.436394662363455e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0001006827442324,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981140136719,0.0,0.0,0.0004775954294018,286.732666015625,294.1499938964844,292.58447265625,292.2503967285156,292.684326171875,292.5278625488281,287.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187226580455,8.053340216918059e-09,0.0010187146253883,-0.0201496239751577,0.0,0.0,0.0,-0.0088052032515406,60.0,8.404958724975586,-0.0,-7.075730934502644e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,9.56039148150012e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.0001006755337584,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,7.435861334670335e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015625,0.0,0.0,0.0001006755264825,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,0.0004775612032972,286.7362365722656,294.1499938964844,292.59295654296875,292.2571716308594,292.6835327148437,292.5373229980469,287.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186510626226,8.04480482230474e-09,0.0010186430299654,-0.0201272703707218,0.0,0.0,0.0,-0.0088009787723422,60.0,8.41573715209961,-0.0,-7.074716990018717e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053466796875,0.0,0.0,9.560308535583316e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,0.0001006746533676,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,7.435796578647569e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,0.0001006746533676,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048278808594,0.0,0.0,0.0004775570414494,286.7398376464844,294.1499938964844,292.6014404296875,292.2635498046875,292.68292236328125,292.54656982421875,287.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043765653553692e-09,0.0010186336003243,-0.0201245490461587,0.0,0.0,0.0,-0.0088004609569907,60.0,8.424821853637695,-0.0,-7.074593355582692e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.612060546875,0.0,0.0,9.56044823396951e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.000100676130387,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,7.43590499041602e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,0.000100676123111,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,0.0004775640263687,286.7469787597656,294.1499938964844,292.6182556152344,292.2752380371094,292.68182373046875,292.5648193359375,287.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045503818721045e-09,0.0010186474537476,-0.0201291013509035,0.0,0.0,0.0,-0.0088013168424367,60.0,8.441903114318848,-0.0,-7.0748001235188e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.612060546875,0.0,0.0,9.56044823396951e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.000100676130387,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,7.43590499041602e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,0.000100676123111,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,0.0004775640263687,286.7469787597656,294.1499938964844,292.6182556152344,292.2752380371094,292.68182373046875,292.5648193359375,287.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045503818721045e-09,0.0010186474537476,-0.0201291013509035,0.0,0.0,0.0,-0.0088013168424367,60.0,8.441903114318848,-0.0,-7.0748001235188e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,9.561204933561383e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.0001006840975605,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,7.436494342982769e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,0.0001006840902846,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,0.0004776018322445,286.7541198730469,294.1499938964844,292.635009765625,292.2854919433594,292.6809997558594,292.5827331542969,287.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.457011222839355,-0.0,-7.075919938870356e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,9.561204933561383e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.0001006840975605,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,7.436494342982769e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,0.0001006840902846,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,0.0004776018322445,286.7541198730469,294.1499938964844,292.635009765625,292.2854919433594,292.6809997558594,292.5827331542969,287.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.457011222839355,-0.0,-7.075919938870356e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62548828125,0.0,0.0,9.563235653331505e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,0.0001007054888759,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,7.438073953380808e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,0.0001007054816,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0004777032881975,286.7611999511719,294.1499938964844,292.6517028808594,292.2944641113281,292.68115234375,292.60009765625,287.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080235147644999e-09,0.0010189444292336,-0.0202200599014759,0.0,0.0,0.0,-0.0088185351341962,60.0,8.466849327087402,-0.0,-7.078926245185357e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62548828125,0.0,0.0,9.563235653331505e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,0.0001007054888759,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,7.438073953380808e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,0.0001007054816,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0004777032881975,286.7611999511719,294.1499938964844,292.6517028808594,292.2944641113281,292.68115234375,292.60009765625,287.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080235147644999e-09,0.0010189444292336,-0.0202200599014759,0.0,0.0,0.0,-0.0088185351341962,60.0,8.466849327087402,-0.0,-7.078926245185357e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,9.56475778366439e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001007215105346,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,7.439257024088874e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0001007215105346,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,0.0004777793074026,286.7683410644531,294.1499938964844,292.6684265136719,292.3022155761719,292.6810607910156,292.6175842285156,287.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099194204191917e-09,0.0010191060137003,-0.0202697105705738,0.0,0.0,0.0,-0.0088279312476515,60.0,8.47818374633789,-0.0,-7.081179376200454e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,9.56475778366439e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001007215105346,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,7.439257024088874e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0001007215105346,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,0.0004777793074026,286.7683410644531,294.1499938964844,292.6684265136719,292.3022155761719,292.6810607910156,292.6175842285156,287.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099194204191917e-09,0.0010191060137003,-0.0202697105705738,0.0,0.0,0.0,-0.0088279312476515,60.0,8.47818374633789,-0.0,-7.081179376200454e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355895996094,0.0,0.0,9.566000517224892e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63555908203125,0.0,0.0,0.0001007345927064,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,7.4402239988558e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,0.0001007345927064,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,0.000477841385873,286.7718811035156,294.1499938964844,292.6767883300781,292.3056640625,292.6811828613281,292.62628173828125,287.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467515404729e-09,0.0010192395420745,-0.0203102529048919,0.0,0.0,0.0,-0.0088356118649244,60.0,8.482538223266602,-0.0,-7.083018971343338e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,9.567300730850548e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,0.0001007482860586,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,7.441235356964171e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,0.0001007482860586,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0004779063456226,286.7754211425781,294.1499938964844,292.6851806640625,292.308837890625,292.68133544921875,292.6349182128906,287.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.486654281616211,-0.0,-7.084944542157245e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,9.570187830831856e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,0.0001007786922855,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,7.443480717483908e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0001007786850095,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,0.0004780505551025,286.78253173828125,294.1499938964844,292.7019958496094,292.314453125,292.6817932128906,292.6522216796875,287.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.493919372558594,-0.0,-7.089221298883785e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,9.570187830831856e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,0.0001007786922855,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,7.443480717483908e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0001007786850095,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,0.0004780505551025,286.78253173828125,294.1499938964844,292.7019958496094,292.314453125,292.6817932128906,292.6522216796875,287.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.493919372558594,-0.0,-7.089221298883785e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,9.573680290486664e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,0.0001008154722512,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,7.446196832461283e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001008154649753,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,0.0004782250325661,286.78961181640625,294.1499938964844,292.7189636230469,292.3191223144531,292.68267822265625,292.6695251464844,287.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.499022483825684,-0.0,-7.094396181628326e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,9.573680290486664e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,0.0001008154722512,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,7.446196832461283e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001008154649753,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,0.0004782250325661,286.78961181640625,294.1499938964844,292.7189636230469,292.3191223144531,292.68267822265625,292.6695251464844,287.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.499022483825684,-0.0,-7.094396181628326e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,9.577425225870684e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,0.0001008549079415,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,7.449110125890002e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,0.0001008549006655,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,0.0004784121119882,286.79669189453125,294.1499938964844,292.736083984375,292.32293701171875,292.6837463378906,292.6868591308594,287.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.503252029418945,-0.0,-7.09994765202282e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,9.577425225870684e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,0.0001008549079415,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,7.449110125890002e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,0.0001008549006655,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,0.0004784121119882,286.79669189453125,294.1499938964844,292.736083984375,292.32293701171875,292.6837463378906,292.6868591308594,287.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.503252029418945,-0.0,-7.09994765202282e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.581702761352062e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0001008999461191,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,7.452436693711206e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.0001008999388432,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,0.0004786257341038,286.80377197265625,294.1499938964844,292.75341796875,292.3260192871094,292.6852111816406,292.704345703125,287.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.5056734085083,-0.0,-7.106289956482216e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.581702761352062e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0001008999461191,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,7.452436693711206e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.0001008999388432,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,0.0004786257341038,286.80377197265625,294.1499938964844,292.75341796875,292.3260192871094,292.6852111816406,292.704345703125,287.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.5056734085083,-0.0,-7.106289956482216e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,9.583927021594718e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,0.0001009233747026,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,7.454166916431859e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,0.0001009233747026,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,0.0004787368816323,286.80731201171875,294.1499938964844,292.7621765136719,292.3273010253906,292.68603515625,292.713134765625,287.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.506568908691406,-0.0,-7.10959042748982e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,9.586240048520268e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,0.0001009477346087,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,7.455965533154085e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,0.0001009477273328,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,0.0004788524238392,286.81085205078125,294.1499938964844,292.7710266113281,292.32843017578125,292.6869201660156,292.7219543457031,287.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.507183074951172,-0.0,-7.113022348903544e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
