time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990820,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,9.591051639290528e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,0.0001009983971016,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,7.459708285750821e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0001009983898256,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0004790927632711,286.8179016113281,294.1499938964844,292.7889099121094,292.3302917480469,292.6889038085937,292.73974609375,287.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.507865905761719,-0.0,-7.120164013940666e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,9.591051639290528e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,0.0001009983971016,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,7.459708285750821e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0001009983898256,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0004790927632711,286.8179016113281,294.1499938964844,292.7889099121094,292.3302917480469,292.6889038085937,292.73974609375,287.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.507865905761719,-0.0,-7.120164013940666e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,9.596201562089846e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0001010526248137,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,7.463712972821668e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0001010526248137,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,0.0004793500120285,286.824951171875,294.1499938964844,292.80712890625,292.3316650390625,292.69122314453125,292.7578125,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.507492065429688,-0.0,-7.127812295948388e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,9.596201562089846e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0001010526248137,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,7.463712972821668e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0001010526248137,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,0.0004793500120285,286.824951171875,294.1499938964844,292.80712890625,292.3316650390625,292.69122314453125,292.7578125,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.507492065429688,-0.0,-7.127812295948388e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,9.60157412919216e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0001011092026601,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,7.467892282875255e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,0.0001011091953841,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0004796183784492,286.8320007324219,294.1499938964844,292.82574462890625,292.3326721191406,292.69384765625,292.7761535644531,287.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.50639820098877,-0.0,-7.135795243584654e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,9.60157412919216e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0001011092026601,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,7.467892282875255e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,0.0001011091953841,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0004796183784492,286.8320007324219,294.1499938964844,292.82574462890625,292.3326721191406,292.69384765625,292.7761535644531,287.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.50639820098877,-0.0,-7.135795243584654e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,9.607127867639063e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,0.0001011676868074,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,7.472212018910795e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,0.0001011676868074,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,0.0004798958252649,286.8390197753906,294.1499938964844,292.84478759765625,292.3334045410156,292.6967468261719,292.7947998046875,287.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.50478744506836,-0.0,-7.144053171259658e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,9.607127867639063e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,0.0001011676868074,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,7.472212018910795e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,0.0001011676868074,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,0.0004798958252649,286.8390197753906,294.1499938964844,292.84478759765625,292.3334045410156,292.6967468261719,292.7947998046875,287.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.50478744506836,-0.0,-7.144053171259658e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,9.60998731898144e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,0.000101197801996,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,7.474436279153451e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.000101197801996,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,0.0004800386668648,286.8425598144531,294.1499938964844,292.8544616699219,292.33367919921875,292.6983337402344,292.8043212890625,287.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.503754615783691,-0.0,-7.148306480075918e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,9.612877329345793e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060852050781,0.0,0.0,0.0001012282300507,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,7.476683094864711e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0001012282227748,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.00048018299276,286.8460693359375,294.1499938964844,292.8642883300781,292.3339233398437,292.70001220703125,292.8139343261719,287.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.502646446228027,-0.0,-7.152605974170001e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,9.618722106097266e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,0.0001012897846521,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,7.481229840777814e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,0.0001012897773762,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,0.000480474991491,286.85308837890625,294.1499938964844,292.8843078613281,292.3343811035156,292.7034606933594,292.83331298828125,287.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.500299453735352,-0.0,-7.161306569969383e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,9.618722106097266e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,0.0001012897846521,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,7.481229840777814e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,0.0001012897773762,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,0.000480474991491,286.85308837890625,294.1499938964844,292.8843078613281,292.3343811035156,292.7034606933594,292.83331298828125,287.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.500299453735352,-0.0,-7.161306569969383e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,9.624919766793028e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,0.0001013550499919,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,7.486050162697211e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.000101355042716,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,0.0004807845689356,286.860107421875,294.1499938964844,292.90484619140625,292.3348083496094,292.707275390625,292.8532409667969,287.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.497838973999023,-0.0,-7.17053794119238e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,9.624919766793028e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,0.0001013550499919,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,7.486050162697211e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.000101355042716,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,0.0004807845689356,286.860107421875,294.1499938964844,292.90484619140625,292.3348083496094,292.707275390625,292.8532409667969,287.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.497838973999023,-0.0,-7.17053794119238e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,9.631896682549268e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.000101428515336,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,7.491476571885869e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,0.000101428515336,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,0.0004811330582015,286.8671264648437,294.1499938964844,292.9259948730469,292.3353576660156,292.71124267578125,292.8733825683594,287.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426054179668,60.0,8.49573040008545,-0.0,-7.180936734130229e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,9.631896682549268e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.000101428515336,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,7.491476571885869e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,0.000101428515336,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,0.0004811330582015,286.8671264648437,294.1499938964844,292.9259948730469,292.3353576660156,292.71124267578125,292.8733825683594,287.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426054179668,60.0,8.49573040008545,-0.0,-7.180936734130229e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,9.640987263992427e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,0.0001015242451103,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,7.498546619899571e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,0.0001015242451103,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0004815871652681,286.8741455078125,294.1499938964844,292.9477844238281,292.3360595703125,292.71563720703125,292.8943786621094,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.494898796081543,-0.0,-7.194498152784945e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,9.640987263992427e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,0.0001015242451103,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,7.498546619899571e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,0.0001015242451103,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0004815871652681,286.8741455078125,294.1499938964844,292.9477844238281,292.3360595703125,292.71563720703125,292.8943786621094,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.494898796081543,-0.0,-7.194498152784945e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,9.645778482081369e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.0001015746966004,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,7.502273365389556e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.0001015746966004,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.0004818264860659,286.8776550292969,294.1499938964844,292.9589233398437,292.3365173339844,292.71795654296875,292.9051208496094,287.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.494829177856445,-0.0,-7.201650475963106e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,9.650614083511756e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.0001016256210277,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,7.506034307880327e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0001016256137518,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0004820680478587,286.88116455078125,294.1499938964844,292.9702453613281,292.3370666503906,292.72039794921875,292.91607666015625,287.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.494998931884766,-0.0,-7.208872432329373e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,9.660026262281464e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.0001017247341223,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,7.513354648835957e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0001017247268464,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,0.0004825381911359,286.8881530761719,294.1499938964844,292.9934387207031,292.3384094238281,292.7255554199219,292.93853759765625,287.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.495645523071289,-0.0,-7.222940467954686e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,9.660026262281464e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.0001017247341223,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,7.513354648835957e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0001017247268464,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,0.0004825381911359,286.8881530761719,294.1499938964844,292.9934387207031,292.3384094238281,292.7255554199219,292.93853759765625,287.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.495645523071289,-0.0,-7.222940467954686e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,9.668998245615512e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,0.000101819212432,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,7.52033301978372e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,0.000101819205156,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0004829863610211,286.8951721191406,294.1499938964844,293.0173645019531,292.3402709960937,292.7308349609375,292.9612731933594,287.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.496369361877441,-0.0,-7.23636333077593e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,9.668998245615512e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,0.000101819212432,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,7.52033301978372e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,0.000101819205156,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0004829863610211,286.8951721191406,294.1499938964844,293.0173645019531,292.3402709960937,292.7308349609375,292.9612731933594,287.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.496369361877441,-0.0,-7.23636333077593e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,9.675660112407058e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,0.0001018893599393,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,7.52551422920078e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001018893599393,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0004833191342186,286.90216064453125,294.1499938964844,293.0421142578125,292.3426513671875,292.7366638183594,292.9851379394531,287.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.497160911560059,-0.0,-7.24633792970053e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,9.675660112407058e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,0.0001018893599393,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,7.52551422920078e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001018893599393,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0004833191342186,286.90216064453125,294.1499938964844,293.0421142578125,292.3426513671875,292.7366638183594,292.9851379394531,287.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.497160911560059,-0.0,-7.24633792970053e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,9.681086521595716e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,0.0001019465053104,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,7.529735012212768e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,0.0001019464980345,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0004835902072954,286.9091491699219,294.1499938964844,293.0677185058594,292.345703125,292.7427673339844,293.00946044921875,287.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548516644031224e-09,0.0010315015679225,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.497849464416504,-0.0,-7.254467959683097e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,9.681086521595716e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,0.0001019465053104,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,7.529735012212768e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,0.0001019464980345,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0004835902072954,286.9091491699219,294.1499938964844,293.0677185058594,292.345703125,292.7427673339844,293.00946044921875,287.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548516644031224e-09,0.0010315015679225,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.497849464416504,-0.0,-7.254467959683097e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77001953125,0.0,0.0,9.683016105554998e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.00010196682706,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702331542969,0.0,0.0,7.531235314672813e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,0.0001019668197841,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,0.0004836865991819,286.91265869140625,294.1499938964844,293.0808410644531,292.3475036621094,292.74591064453125,293.0218811035156,287.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583386719226,60.0,8.498101234436035,-0.0,-7.257360579160378e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734069824219,0.0,0.0,9.684418910183012e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,0.000101981597254,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,7.53232670831494e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,0.000101981597254,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,0.0004837566521018,286.9161376953125,294.1499938964844,293.0942077636719,292.3495178222656,292.7491760253906,293.03448486328125,287.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.49834156036377,-0.0,-7.259463075115492e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,9.686298290034756e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,0.0001020013878587,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,7.53378844819963e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0001020013805828,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,0.0004838505410589,286.923095703125,294.1499938964844,293.1216125488281,292.3541564941406,292.7559509277344,293.0601501464844,287.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.498899459838867,-0.0,-7.26228037706278e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,9.686298290034756e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,0.0001020013878587,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,7.53378844819963e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0001020013805828,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,0.0004838505410589,286.923095703125,294.1499938964844,293.1216125488281,292.3541564941406,292.7559509277344,293.0601501464844,287.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.498899459838867,-0.0,-7.26228037706278e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.050000000745058,9.686240809969604e-05,298.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.050000000745058,0.0001020007839542,298.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.050000000745058,7.533744064858183e-05,298.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.050000000745058,0.0001020007839542,298.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.050000000745058,0.0004838476888835,286.9300537109375,286.19000244140625,293.1499938964844,292.3597717285156,292.7635192871094,293.0878295898437,287.72576904296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329742759466,0.0,0.0,0.0,-0.0095782577991485,60.0,8.501276016235352,-0.0,-7.26219511193449e-08,1.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.050000000745058,9.686240809969604e-05,298.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.050000000745058,0.0001020007839542,298.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.050000000745058,7.533744064858183e-05,298.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.050000000745058,0.0001020007839542,298.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.050000000745058,0.0004838476888835,286.9300537109375,286.19000244140625,293.1499938964844,292.3597717285156,292.7635192871094,293.0878295898437,287.72576904296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329742759466,0.0,0.0,0.0,-0.0095782577991485,60.0,8.501276016235352,-0.0,-7.26219511193449e-08,1.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354553222656,0.6336058974266052,0.050000000745058,0.0408190749585628,298.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354553222656,0.6336058974266052,0.050000000745058,0.042984452098608,298.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354858398437,0.6336058974266052,0.050000000745058,0.0317481681704521,298.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.6336058974266052,0.050000000745058,0.042984452098608,298.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.6336058974266052,0.050000000745058,0.2038997113704681,287.54998779296875,286.17108154296875,293.1652526855469,292.36328125,296.5650329589844,297.5263061523437,287.91796875,1.0,0.1097066178917884,0.0811046957969665,0.0811046957969665,1.0,1.0,-0.4343733489513397,0.0004283076850697,0.4339450597763061,-0.1313007324934005,0.0,0.0,0.0,10.208979606628418,60.0,1150.108154296875,0.0,12.273283004760742,1.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37713623046875,0.6315697431564331,0.050000000745058,0.0452484674751758,298.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37713623046875,0.6315697431564331,0.050000000745058,0.0476488135755062,298.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37713623046875,0.6315697431564331,0.050000000745058,0.0351932533085346,298.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37713623046875,0.6315697431564331,0.050000000745058,0.0476488135755062,298.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37713623046875,0.6315697431564331,0.050000000745058,0.2260254621505737,288.48516845703125,286.1501770019531,293.1820983886719,292.3677673339844,297.1372375488281,298.753173828125,289.1575012207031,1.0,0.1210896298289299,0.1622093915939331,0.1622093915939331,1.0,1.0,-0.4821284115314483,0.0163005832582712,0.4658278226852417,-0.1262008994817733,0.0,0.0,0.0,12.501225471496582,60.0,2413.3212890625,0.0,16.684465408325195,1.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.5710307955741882,0.050000000745058,0.0456804111599922,298.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.5710307955741882,0.050000000745058,0.0481036752462387,298.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.5710307955741882,0.050000000745058,0.0355292111635208,298.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.5710307955741882,0.050000000745058,0.0481036752462387,298.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.5710307955741882,0.050000000745058,0.2281831204891204,287.81060791015625,286.1026916503906,293.2204284667969,292.3794250488281,297.1130065917969,298.7506103515625,286.54327392578125,1.0,0.1405873745679855,0.3244187831878662,0.3244187831878662,1.0,1.0,-0.4867339730262756,0.0606559999287128,0.4260779619216919,-0.0830258801579475,1.0,1.0,0.0,20.02983665466309,60.0,13463.009765625,0.0,23.18566131591797,1.0,281.3278503417969,286.2392272949219,298.36871337890625,299.92578125,293.1499938964844,293.1499938964844,283.1499938964844,11475.6337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952640831470489,1.0,0.0,0.0,0.8090400695800781,0.8090416193008423,4.5487755784279216e-08,4.262369155883789,4.262359619140625,9.816231795412024e-06,0.0,0.0,-0.0,4575.6982421875,0.0,16.48322868347168,1894.949951171875,0.0,492.6072387695313,0.2012217044830322,1.0,0.0,3.0,1.0,0.0
17993040,298.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.5710307955741882,0.050000000745058,0.0456804111599922,298.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.5710307955741882,0.050000000745058,0.0481036752462387,298.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.5710307955741882,0.050000000745058,0.0355292111635208,298.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.5710307955741882,0.050000000745058,0.0481036752462387,298.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.5710307955741882,0.050000000745058,0.2281831204891204,287.81060791015625,286.1026916503906,293.2204284667969,292.3794250488281,297.1130065917969,298.7506103515625,286.54327392578125,1.0,0.1405873745679855,0.3244187831878662,0.3244187831878662,1.0,1.0,-0.4867339730262756,0.0606559999287128,0.4260779619216919,-0.0830258801579475,1.0,1.0,0.0,20.02983665466309,60.0,13463.009765625,0.0,23.18566131591797,1.0,281.3278503417969,286.2392272949219,298.36871337890625,299.92578125,293.1499938964844,293.1499938964844,283.1499938964844,11475.6337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952640831470489,1.0,0.0,0.0,0.8090400695800781,0.8090416193008423,4.5487755784279216e-08,4.262369155883789,4.262359619140625,9.816231795412024e-06,0.0,0.0,-0.0,4575.6982421875,0.0,16.48322868347168,1894.949951171875,0.0,492.6072387695313,0.2012217044830322,1.0,0.0,3.0,1.0,0.0
