time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993100,298.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.5492536425590515,0.050000000745058,0.0458178296685218,298.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.5492536425590515,0.050000000745058,0.0482483804225921,298.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.5492536425590515,0.050000000745058,0.0356360897421836,298.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.5492536425590515,0.050000000745058,0.0482483804225921,298.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.5492536425590515,0.050000000745058,0.228869542479515,285.9144897460937,286.076171875,293.2417907714844,292.3865661621094,297.092041015625,298.71295166015625,285.40643310546875,1.0,0.1489862948656082,0.4055234491825104,0.4055234491825104,1.0,1.0,-0.4881982803344726,0.0983046293258667,0.3898936510086059,-0.04583141207695,0.5640206933021545,0.5640206933021545,0.0,23.70703887939453,60.0,11577.6357421875,0.0,26.336397171020508,1.0,281.9634094238281,285.16973876953125,296.9914245605469,298.3948669433594,293.1499938964844,293.1499938964844,283.1499938964844,13158.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853759050369263,1.0,0.0,0.0,0.8848608732223511,0.88486248254776,5.2311751375100384e-08,4.265814304351807,4.265804767608643,9.786865120986477e-06,0.0,0.0,-0.0,3080.298828125,0.0,23.877973556518555,1895.422119140625,0.0,850.6143798828125,0.2267630845308303,1.0,0.0,3.0,1.0,0.0
17993160,298.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.5324645042419434,0.050000000745058,0.0459491536021232,298.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.5324645042419434,0.050000000745058,0.0483866706490516,298.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.5324645042419434,0.050000000745058,0.0357382297515869,298.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.5324645042419434,0.050000000745058,0.0483866706490516,298.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.5324645042419434,0.050000000745058,0.2295255362987518,285.4593200683594,286.0479431152344,293.2645568847656,292.39453125,297.0089416503906,298.6730041503906,285.7909851074219,1.0,0.1565447896718979,0.5244187712669373,0.5244187712669373,0.800000011920929,1.0,-0.4895976781845093,0.1590296030044555,0.3305681049823761,0.014373674057424,0.1109747216105461,0.1109747216105461,0.0,27.22739028930664,60.0,5835.88720703125,0.0,29.365768432617188,1.0,282.2396850585937,285.5477294921875,295.87567138671875,296.8094787597656,293.1499938964844,293.1499938964844,283.1499938964844,23599.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574942409992218,1.0,0.0,0.0,0.2158687263727188,0.2506504654884338,4.374687723185389e-09,4.265921592712402,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,932.6685791015624,0.0,7.583463668823242,1895.436767578125,0.0,798.6744384765625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993220,298.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.5158060193061829,0.050000000745058,0.0461143776774406,298.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.5158060193061829,0.050000000745058,0.0485606603324413,298.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.5158060193061829,0.050000000745058,0.0358667373657226,298.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.5158060193061829,0.050000000745058,0.0485606603324413,298.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.5158060193061829,0.050000000745058,0.2303508669137954,286.606689453125,286.00689697265625,293.29766845703125,292.4066467285156,296.0104675292969,298.6264038085937,286.560791015625,1.0,0.1655621826648712,0.6857542991638184,0.6857542991638184,0.528609037399292,1.0,-0.4913580417633056,0.2630242109298706,0.228333830833435,0.1176209673285484,0.9189671874046326,0.9189671874046326,0.0,31.660478591918945,60.0,11599.0068359375,0.0,33.221771240234375,1.0,282.50958251953125,286.5297546386719,295.01251220703125,295.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,12857.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806658029556274,1.0,0.0,0.0,0.8424044251441956,0.862792432308197,4.7351619514302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.6103515625,0.0,21.37492179870605,1895.4371337890625,0.0,451.0375671386719,0.2225412428379058,1.0,0.0,3.0,1.0,0.0
17993280,298.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124450683594,0.5097633600234985,0.050000000745058,0.0461866334080696,298.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124450683594,0.5097633600234985,0.050000000745058,0.0486367493867874,298.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124450683594,0.5097633600234985,0.050000000745058,0.0359229370951652,298.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124450683594,0.5097633600234985,0.050000000745058,0.0486367493867874,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124450683594,0.5097633600234985,0.050000000745058,0.2307117879390716,286.3813171386719,285.98638916015625,293.314208984375,292.41290283203125,295.18194580078125,298.6088562011719,286.0126647949219,1.0,0.1693778038024902,0.7622093558311462,0.7622093558311462,0.4000000059604645,1.0,-0.492127925157547,0.3488900661468506,0.1432378441095352,0.2029895037412643,0.8984956741333008,0.8984956741333008,0.0,33.605037689208984,60.0,11339.6611328125,-0.0,34.933162689208984,1.0,282.6741027832031,285.8355712890625,294.99169921875,295.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,12274.56640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451166033744812,1.0,0.0,0.0,0.9558043479919434,0.9563850164413452,6.095810789474855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.00439453125,0.0,27.25228881835937,1895.4371337890625,0.0,377.55377197265625,0.2424012869596481,1.0,0.0,3.0,1.0,0.0
17993340,298.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.4968944787979126,0.050000000745058,0.046369906514883,298.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.4968944787979126,0.050000000745058,0.0488297455012798,298.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.4968944787979126,0.050000000745058,0.0360654816031456,298.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.4968944787979126,0.050000000745058,0.0488297455012798,298.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.4968944787979126,0.050000000745058,0.2316272854804992,285.53399658203125,285.9257202148437,293.3631286621094,292.4319763183594,293.4267272949219,298.5609741210937,285.6627502441406,1.0,0.178628459572792,0.9756876230239868,0.9756876230239868,0.0408970713615417,1.0,-0.494082361459732,0.493972510099411,0.0001098311186069,0.3471047878265381,0.2982737123966217,0.2982737123966217,0.0,38.52907943725586,60.0,7243.36376953125,-0.0,39.28419494628906,1.0,282.9232788085937,285.7977905273437,294.9532470703125,295.5169372558594,293.1499938964844,293.1499938964844,283.1499938964844,24199.689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686870336532593,1.0,0.0,0.0,0.4490838348865509,0.4495245516300201,1.3457002623340486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.7353515625,0.0,15.889819145202637,1895.4371337890625,0.0,223.60215759277344,0.2201161235570907,1.0,0.0,3.0,1.0,0.0
17993400,298.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.4957007169723511,0.050000000745058,0.0463891364634037,298.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.4957007169723511,0.050000000745058,0.0488499924540519,298.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.4957007169723511,0.050000000745058,0.0360804386436939,298.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.4957007169723511,0.050000000745058,0.0488499924540519,298.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.4957007169723511,0.050000000745058,0.2317233383655548,285.5838928222656,285.9184875488281,293.36895751953125,292.4342956542969,293.3917236328125,298.5559387207031,285.8053283691406,1.0,0.1795596629381179,1.0,1.0,0.0,1.0,-0.4942861795425415,0.4942844808101654,1.7127172213804442e-06,0.3473783433437347,0.3116274774074554,0.3116274774074554,0.0,39.04342651367188,60.0,7058.0302734375,-0.0,39.73825073242188,1.0,282.93292236328125,285.95465087890625,294.92694091796875,295.4510498046875,293.1499938964844,293.1499938964844,283.1499938964844,24028.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355710506439209,1.0,0.0,0.0,0.4104655086994171,0.4151484072208404,1.1242084596574388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1826.0860595703125,0.0,14.20333480834961,1895.4371337890625,0.0,203.2191772460937,0.2132826000452041,1.0,0.0,3.0,1.0,0.0
17993460,298.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.4859788417816162,0.050000000745058,0.0465582311153411,298.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.4859788417816162,0.050000000745058,0.0490280576050281,298.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.4859788417816162,0.050000000745058,0.0362119562923908,298.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.4859788417816162,0.050000000745058,0.0490280576050281,298.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.4859788417816162,0.050000000745058,0.232568010687828,286.0735168457031,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.51885986328125,285.8690185546875,1.0,0.1875390708446502,1.0,1.0,0.0,1.0,-0.4960880577564239,0.4960877001285553,3.51955350197386e-07,0.3488142788410187,0.8188628554344177,0.8188628554344177,0.0,43.566162109375,48.0,10561.9443359375,-0.0,43.74958419799805,1.0,283.0428466796875,285.89312744140625,295.2547302246094,295.9223327636719,293.1499938964844,293.1499938964844,283.1499938964844,13519.8544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920711040496826,1.0,0.0,0.0,0.9605354070663452,0.960565149784088,6.156305687454734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.45263671875,0.0,30.03834342956543,1895.4371337890625,0.0,89.31914520263672,0.2456041574478149,1.0,0.0,3.0,1.0,0.0
17993520,298.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.4859788417816162,0.050000000745058,0.0465582311153411,298.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.4859788417816162,0.050000000745058,0.0490280576050281,298.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.4859788417816162,0.050000000745058,0.0362119562923908,298.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.4859788417816162,0.050000000745058,0.0490280576050281,298.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.4859788417816162,0.050000000745058,0.232568010687828,286.0735168457031,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.51885986328125,285.8690185546875,1.0,0.1875390708446502,1.0,1.0,0.0,1.0,-0.4960880577564239,0.4960877001285553,3.51955350197386e-07,0.3488142788410187,0.8188628554344177,0.8188628554344177,0.0,43.566162109375,48.0,10561.9443359375,-0.0,43.74958419799805,1.0,283.0428466796875,285.89312744140625,295.2547302246094,295.9223327636719,293.1499938964844,293.1499938964844,283.1499938964844,13519.8544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920711040496826,1.0,0.0,0.0,0.9605354070663452,0.960565149784088,6.156305687454734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.45263671875,0.0,30.03834342956543,1895.4371337890625,0.0,89.31914520263672,0.2456041574478149,1.0,0.0,3.0,1.0,0.0
17993580,298.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.4836750328540802,0.050000000745058,0.04660065472126,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.4836750328540802,0.050000000745058,0.0490727350115776,298.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.4836750328540802,0.050000000745058,0.0362449549138546,298.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.4836750328540802,0.050000000745058,0.0490727350115776,298.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.4836750328540802,0.050000000745058,0.2327799201011657,285.5480651855469,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4895324707031,285.5785827636719,1.0,0.1889982521533966,1.0,1.0,0.0,1.0,-0.4965404272079468,0.4965400695800781,3.523502130065026e-07,0.3491739332675934,0.5597584247589111,0.5597584247589111,0.0,44.700870513916016,36.0,9116.18359375,-0.0,44.76045608520508,1.0,283.1075439453125,285.72760009765625,295.5468444824219,296.2061462402344,293.1499938964844,293.1499938964844,283.1499938964844,20101.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132835030555725,1.0,0.0,0.0,0.7766678929328918,0.776670515537262,4.0249840793649134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.451416015625,0.0,28.5168571472168,1895.4371337890625,0.0,137.43441772460938,0.2416216284036636,1.0,0.0,3.0,1.0,0.0
17993640,298.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.4836750328540802,0.050000000745058,0.04660065472126,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.4836750328540802,0.050000000745058,0.0490727350115776,298.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.4836750328540802,0.050000000745058,0.0362449549138546,298.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.4836750328540802,0.050000000745058,0.0490727350115776,298.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.4836750328540802,0.050000000745058,0.2327799201011657,285.5480651855469,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4895324707031,285.5785827636719,1.0,0.1889982521533966,1.0,1.0,0.0,1.0,-0.4965404272079468,0.4965400695800781,3.523502130065026e-07,0.3491739332675934,0.5597584247589111,0.5597584247589111,0.0,44.700870513916016,36.0,9116.18359375,-0.0,44.76045608520508,1.0,283.1075439453125,285.72760009765625,295.5468444824219,296.2061462402344,293.1499938964844,293.1499938964844,283.1499938964844,20101.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132835030555725,1.0,0.0,0.0,0.7766678929328918,0.776670515537262,4.0249840793649134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.451416015625,0.0,28.5168571472168,1895.4371337890625,0.0,137.43441772460938,0.2416216284036636,1.0,0.0,3.0,1.0,0.0
17993700,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.4848819673061371,0.050000000745058,0.0465783663094043,298.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.4848819673061371,0.050000000745058,0.049049261957407,298.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.4848819673061371,0.050000000745058,0.0362276174128055,298.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.4848819673061371,0.050000000745058,0.049049261957407,298.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.4848819673061371,0.050000000745058,0.2326685786247253,285.6505126953125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4776306152344,285.6884765625,1.0,0.1878122687339782,1.0,1.0,0.0,1.0,-0.4963030219078064,0.4963026642799377,3.521451219512528e-07,0.3489900529384613,0.6436766386032104,0.6436766386032104,0.0,44.10477066040039,36.0,9801.23828125,-0.0,44.22919464111328,1.0,283.121826171875,285.8418273925781,295.57293701171875,296.2754821777344,293.1499938964844,293.1499938964844,283.1499938964844,17268.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208386600017547,1.0,0.0,0.0,0.8772037625312805,0.8772060871124268,5.134455705047004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.976806640625,0.0,30.761547088623047,1895.4371337890625,0.0,149.3028106689453,0.2466941773891449,1.0,0.0,3.0,1.0,0.0
17993760,298.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.4873882234096527,0.050000000745058,0.0465325787663459,298.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.4873882234096527,0.050000000745058,0.049001045525074,298.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.4873882234096527,0.050000000745058,0.0361920073628425,298.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.4873882234096527,0.050000000745058,0.049001045525074,298.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.4873882234096527,0.050000000745058,0.2324398607015609,285.6561889648437,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.46832275390625,285.6131591796875,1.0,0.1855321675539016,1.0,1.0,0.0,1.0,-0.4958152174949646,0.4958148598670959,3.517223206017661e-07,0.3486088812351227,0.7393622994422913,0.7393622994422913,0.0,42.88021469116211,25.0,10126.482421875,-0.0,43.13937377929688,1.0,283.1322937011719,285.6916198730469,295.6356506347656,296.3924560546875,293.1499938964844,293.1499938964844,283.1499938964844,15710.6044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3353286385536194,1.0,0.0,0.0,0.9745503664016724,0.9745526313781738,6.337267421940851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.575927734375,0.0,35.527366638183594,1895.4371337890625,0.0,171.74951171875,0.2582207918167114,1.0,0.0,3.0,1.0,0.0
17993820,298.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.5172348022460938,0.1755915135145187,0.0460979230701923,298.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.7475088834762573,0.1680856347084045,0.1355116218328476,298.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589599609375,0.76520836353302,0.1746334135532379,0.1075450479984283,298.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.5172348022460938,0.050000000745058,0.0485433340072631,298.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.5172348022460938,0.050000000745058,0.2302686721086502,285.5550842285156,285.4589233398437,293.60858154296875,292.5358581542969,293.6023254394531,298.442626953125,285.6391296386719,1.0,0.1837759017944336,1.0,1.0,0.0,1.0,-0.6809512376785278,0.6809507608413696,5.255890869193536e-07,0.4905307292938232,0.7511783838272095,0.7511783838272095,0.0,32.801422119140625,25.0,12085.162109375,-0.0,56.0825309753418,1.0,283.1412048339844,285.6841125488281,295.6891784667969,296.49951171875,293.1499938964844,293.1499938964844,283.1499938964844,15460.2333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577511310577392,1.0,0.0,0.0,1.0578629970550537,1.0578655004501345,7.467105689329402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.55029296875,0.0,42.62675857543945,1895.4371337890625,0.0,206.3966827392578,0.2744048237800598,1.0,0.0,3.0,1.0,0.0
17993880,298.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.790804922580719,0.1765766143798828,0.1273098140954971,298.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.8307887315750122,0.1659081727266311,0.1558617800474167,298.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8417140245437622,0.1720450520515442,0.1200243979692459,298.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.5549036264419556,0.050000000745058,0.0482066422700881,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.5549036264419556,0.050000000745058,0.2286715507507324,285.80194091796875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.39190673828125,285.9693298339844,1.0,0.1843415796756744,1.0,1.0,0.0,1.0,-0.8159488439559937,0.8159481883049011,6.757363166798314e-07,0.5968319177627563,1.0,1.0,0.0,25.565332412719727,28.0,14182.693359375,-0.0,66.50505065917969,1.0,283.143798828125,285.9500427246094,295.72509765625,296.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,13822.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707867562770843,1.0,0.0,0.0,1.1413064002990725,1.1413087844848633,8.691563380125444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.63037109375,0.0,47.5825309753418,1895.4371337890625,0.0,226.9479522705078,0.2875541150569916,1.0,0.0,3.0,1.0,0.0
17993940,298.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.9261237382888794,0.1684335470199585,0.1528733968734741,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.9139490127563475,0.1637641489505767,0.1555544286966323,298.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38592529296875,0.9296822547912598,0.1720088124275207,0.1200774312019348,298.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.384765625,0.8936595320701599,0.1597796082496643,0.1459996849298477,298.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353271484375,0.6180079579353333,0.1480771005153656,0.2270544171333313,286.38189697265625,285.3287048339844,293.6991577148437,292.57623291015625,293.6947326660156,298.23077392578125,286.4269714355469,1.0,0.1886568367481231,1.0,1.0,0.0,1.0,-0.9620005488395692,0.9619996547698976,8.661412493893295e-07,0.7158671021461487,1.0,1.0,0.0,18.57378387451172,28.0,16942.818359375,-0.0,81.17878723144531,1.0,283.14794921875,286.24169921875,295.9132385253906,297.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,13792.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339741468429565,1.0,0.0,0.0,1.2971489429473877,1.2971519231796265,1.1227243845723933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.2587890625,0.0,66.80888366699219,1895.4371337890625,0.0,340.2442932128906,0.3213030099868774,1.0,0.0,3.0,1.0,0.0
17994000,298.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193115234375,0.9320027828216552,0.1684765368700027,0.125679925084114,298.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.418701171875,0.9849302172660828,0.1639885008335113,0.1553674191236496,298.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188537597656,0.9212127923965454,0.1727234423160553,0.0948697328567504,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4182434082031,0.9720163941383362,0.1591423749923706,0.1487111002206802,298.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.7346091866493225,0.1488817483186721,0.3083627223968506,286.4171142578125,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2192077636719,286.4605407714844,1.0,0.1900649517774582,1.0,1.0,0.0,1.0,-1.0157291889190674,1.015728235244751,9.425029361409544e-07,0.7578887343406677,1.0,1.0,0.0,15.36467742919922,48.0,17429.0703125,-0.0,84.95793151855469,1.0,283.148193359375,286.26080322265625,295.9266662597656,297.08746337890625,293.1499938964844,293.1499938964844,283.1499938964844,13873.0361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419607818126678,1.0,0.0,0.0,1.3108402490615845,1.3108432292938232,1.1465498772622597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.7939453125,0.0,68.94677734375,1895.4371337890625,0.0,357.12799072265625,0.3276290893554687,1.0,0.0,3.0,1.0,0.0
17994060,298.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195678710937,0.8911399245262146,0.1854242831468582,0.0998585224151611,298.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195068359375,0.8911399245262146,0.1763703972101211,0.1051558330655098,298.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195678710937,0.8911399245262146,0.1899740099906921,0.077667735517025,298.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195678710937,0.8911399245262146,0.163530021905899,0.1051558330655098,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6201477050781,0.9641331434249878,0.1466456800699234,0.6178813576698303,286.6204833984375,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.2084045410156,286.6278076171875,1.0,0.2063171863555908,1.0,1.0,0.0,1.0,-1.1225616931915283,1.1225606203079224,1.1110980722150998e-06,0.846785306930542,1.0,1.0,0.0,15.381442070007324,68.0,19585.158203125,-0.0,118.3249740600586,1.0,283.1495666503906,286.3347473144531,295.9618835449219,297.3356628417969,293.1499938964844,293.1499938964844,283.1499938964844,14870.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141472220420837,1.0,0.0,0.0,1.4700305461883545,1.4700342416763306,1.4419364902096277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.353515625,0.0,97.23977661132812,1895.4371337890625,0.0,552.2802124023438,0.3668170571327209,1.0,0.0,3.0,1.0,0.0
17994120,298.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195678710937,0.8911399245262146,0.1854242831468582,0.0998585224151611,298.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195068359375,0.8911399245262146,0.1763703972101211,0.1051558330655098,298.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195678710937,0.8911399245262146,0.1899740099906921,0.077667735517025,298.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195678710937,0.8911399245262146,0.163530021905899,0.1051558330655098,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6201477050781,0.9641331434249878,0.1466456800699234,0.6178813576698303,286.6204833984375,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.2084045410156,286.6278076171875,1.0,0.2063171863555908,1.0,1.0,0.0,1.0,-1.1225616931915283,1.1225606203079224,1.1110980722150998e-06,0.846785306930542,1.0,1.0,0.0,15.381442070007324,68.0,19585.158203125,-0.0,118.3249740600586,1.0,283.1495666503906,286.3347473144531,295.9618835449219,297.3356628417969,293.1499938964844,293.1499938964844,283.1499938964844,14870.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141472220420837,1.0,0.0,0.0,1.4700305461883545,1.4700342416763306,1.4419364902096277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.353515625,0.0,97.23977661132812,1895.4371337890625,0.0,552.2802124023438,0.3668170571327209,1.0,0.0,3.0,1.0,0.0
17994180,298.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066955566406,0.8975040316581726,0.196797639131546,0.1043798476457595,298.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066955566406,0.8975040316581726,0.1863107085227966,0.1099170073866844,298.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066955566406,0.8975040316581726,0.2005091160535812,0.0811843276023864,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066955566406,0.8975040316581726,0.1687942594289779,0.1099170073866844,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.9737496376037598,0.1441009789705276,0.652068555355072,286.7098083496094,285.134521484375,293.8616638183594,292.6504211425781,293.8580627441406,298.171875,286.7279968261719,1.0,0.2296495288610458,1.0,1.0,0.0,1.0,-1.2713990211486816,1.271397590637207,1.37302322400501e-06,0.9656144976615906,1.0,1.0,0.0,17.802818298339844,68.0,21883.486328125,-0.0,155.42417907714844,1.0,283.14990234375,286.3606262207031,295.8989562988281,297.4120178222656,293.1499938964844,293.1499938964844,283.1499938964844,15931.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609282851219177,1.0,0.0,0.0,1.622161030769348,1.622165560722351,1.755825422833368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.08544921875,0.0,130.6613006591797,1895.4371337890625,0.0,733.6783447265625,0.4012374877929687,1.0,0.0,3.0,1.0,0.0
17994240,298.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144775390625,0.9003746509552002,0.1971989870071411,0.1064852178096771,298.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144775390625,0.9003746509552002,0.1866863965988159,0.1121340617537498,298.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144775390625,0.9003746509552002,0.2008738219738006,0.0828218311071395,298.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144775390625,0.9003746509552002,0.1690013408660888,0.1121340617537498,297.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.716064453125,0.9701363444328308,0.1439843475818634,0.6514574289321899,286.7182006835937,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1693115234375,286.7352905273437,1.0,0.2309485673904419,1.0,1.0,0.0,1.0,-1.277965068817139,1.2779637575149536,1.3854613598596188e-06,0.9708859920501708,1.0,1.0,0.0,18.036678314208984,88.0,21987.291015625,-0.0,158.26502990722656,1.0,283.14990234375,286.3642578125,295.8962097167969,297.4153137207031,293.1499938964844,293.1499938964844,283.1499938964844,15975.7578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627084970474243,1.0,0.0,0.0,1.628247618675232,1.6282522678375244,1.769026454212508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.27587890625,0.0,132.1376190185547,1895.4371337890625,0.0,741.6412353515625,0.4057121872901916,1.0,0.0,3.0,1.0,0.0
17994300,298.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835998535156,0.922913670539856,0.2002435773611068,0.1232616230845451,298.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835998535156,0.922913670539856,0.1897507905960083,0.1298004239797592,298.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835998535156,0.922913670539856,0.2037322521209716,0.0958701521158218,297.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.9510456323623656,0.1702452898025512,0.1403906643390655,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.9404268264770508,0.1432191133499145,0.6463068723678589,286.7862243652344,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.13104248046875,286.7992553710937,1.0,0.2460229247808456,1.0,1.0,0.0,1.0,-1.3606209754943848,1.3606194257736206,1.5482266917388188e-06,1.0369787216186523,1.0,1.0,0.0,20.436504364013672,88.0,23296.369140625,-0.0,191.27566528320312,1.0,283.14996337890625,286.3863220214844,295.8753967285156,297.4638977050781,293.1499938964844,293.1499938964844,283.1499938964844,16627.876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580768346786499,1.0,0.0,0.0,1.7147910594940186,1.7147960662841797,1.962075941719377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.4931640625,0.0,154.3472137451172,1895.4371337890625,0.0,827.2927856445312,0.4242071211338043,1.0,0.0,3.0,1.0,0.0
17994360,298.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86981201171875,0.9466601014137268,0.2018399983644485,0.1431884914636612,298.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.9466601014137268,0.1914864331483841,0.1507843732833862,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86981201171875,0.9466601014137268,0.205364391207695,0.1113688200712204,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706359863281,0.968226671218872,0.168765440583229,0.1607123911380767,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689270019531,0.909638285636902,0.1431085765361786,0.6446179747581482,286.87255859375,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0809936523437,286.88916015625,1.0,0.262790322303772,1.0,1.0,0.0,1.0,-1.4528762102127075,1.4528745412826538,1.744179030538362e-06,1.1106736660003662,1.0,1.0,0.0,23.365976333618164,108.0,24610.533203125,-0.0,232.6763153076172,1.0,283.1499938964844,286.4333190917969,295.8680114746094,297.5238342285156,293.1499938964844,293.1499938964844,283.1499938964844,17164.234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969104170799255,1.0,0.0,0.0,1.7828257083892822,1.7828311920166016,2.120855953080536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2763671875,0.0,173.45703125,1895.4371337890625,0.0,911.74267578125,0.4436708986759186,1.0,0.0,3.0,1.0,0.0
17994420,297.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.8838485479354858,0.1996571719646453,0.1807233095169067,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.8691850900650024,0.190452292561531,0.1811385750770568,298.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302734375,0.8889937996864319,0.2022116184234619,0.1429673433303833,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.8355138301849365,0.1687610298395156,0.160320296883583,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.7932170629501343,0.1435611546039581,0.6480574011802673,287.0297241210937,284.9898376464844,294.0328674316406,292.7304077148437,294.0298767089844,297.9503173828125,287.0304260253906,1.0,0.2984671592712402,1.0,1.0,0.0,1.0,-1.5935183763504028,1.5935163497924805,2.074089934467338e-06,1.2240959405899048,1.0,1.0,0.0,37.473331451416016,96.0,26979.775390625,-0.0,328.77099609375,1.0,283.1499938964844,286.4970397949219,295.8888244628906,297.69293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18414.546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628055989742279,1.0,0.0,0.0,1.932143330574036,1.932149767875672,2.490990596015763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.1240234375,0.0,220.7920684814453,1895.4371337890625,0.0,1095.8890380859375,0.4803066551685333,1.0,0.0,3.0,1.0,0.0
17994480,297.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.8838485479354858,0.1996571719646453,0.1807233095169067,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.8691850900650024,0.190452292561531,0.1811385750770568,298.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302734375,0.8889937996864319,0.2022116184234619,0.1429673433303833,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.8355138301849365,0.1687610298395156,0.160320296883583,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.7932170629501343,0.1435611546039581,0.6480574011802673,287.0297241210937,284.9898376464844,294.0328674316406,292.7304077148437,294.0298767089844,297.9503173828125,287.0304260253906,1.0,0.2984671592712402,1.0,1.0,0.0,1.0,-1.5935183763504028,1.5935163497924805,2.074089934467338e-06,1.2240959405899048,1.0,1.0,0.0,37.473331451416016,96.0,26979.775390625,-0.0,328.77099609375,1.0,283.1499938964844,286.4970397949219,295.8888244628906,297.69293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18414.546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628055989742279,1.0,0.0,0.0,1.932143330574036,1.932149767875672,2.490990596015763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.1240234375,0.0,220.7920684814453,1895.4371337890625,0.0,1095.8890380859375,0.4803066551685333,1.0,0.0,3.0,1.0,0.0
17994540,297.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92303466796875,0.8071539402008057,0.2006766498088836,0.1811257749795913,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.7945086359977722,0.1914324611425399,0.1821352541446685,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.8111582398414612,0.2038386762142181,0.1429952532052993,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9239501953125,0.7634122371673584,0.1700958907604217,0.1619196981191635,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250183105469,0.7248973250389099,0.1438634246587753,0.6522016525268555,286.9223022460937,284.96759033203125,294.0982971191406,292.7613830566406,294.0952453613281,297.8826599121094,286.9140930175781,1.0,0.313574731349945,1.0,1.0,0.0,1.0,-1.5847179889678955,1.5847159624099731,2.051965793725685e-06,1.216647744178772,1.0,1.0,0.0,52.57441711425781,96.0,27501.3984375,-0.0,368.7681579589844,1.0,283.1499938964844,286.3762512207031,295.8924560546875,297.7592468261719,293.1499938964844,293.1499938964844,283.1499938964844,19438.740234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476780772209167,1.0,0.0,0.0,2.0463550090789795,2.0463621616363525,2.794186286791956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.80419921875,0.0,262.30621337890625,1895.4371337890625,0.0,1224.8594970703125,0.5054172873497009,1.0,0.0,3.0,1.0,0.0
17994600,297.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.7976009249687195,0.2015125602483749,0.1817840188741684,297.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.7848963141441345,0.1919973939657211,0.1826730370521545,297.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.8017868995666504,0.2046620547771453,0.1435625106096267,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.754724383354187,0.1706464290618896,0.1624970138072967,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.7165499329566956,0.1440188735723495,0.6532975435256958,286.8997802734375,284.9574279785156,294.1190490722656,292.771240234375,294.1159973144531,297.8668212890625,286.8932189941406,1.0,0.3171256482601166,1.0,1.0,0.0,1.0,-1.5888378620147705,1.588835835456848,2.062061867036391e-06,1.219920635223389,1.0,1.0,0.0,55.4838981628418,84.0,27690.390625,-0.0,378.7825622558594,1.0,283.1499938964844,286.35211181640625,295.88836669921875,297.76739501953125,293.1499938964844,293.1499938964844,283.1499938964844,19701.322265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521195769309998,1.0,0.0,0.0,2.074624300003052,2.074631690979004,2.871919662084111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.2294921875,0.0,273.3279113769531,1895.4371337890625,0.0,1255.3359375,0.5152439475059509,1.0,0.0,3.0,1.0,0.0
17994660,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.7804297208786011,0.2059854716062545,0.1856554597616195,297.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123474121094,0.7667409181594849,0.1950219124555587,0.1855272650718689,297.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.7840991020202637,0.2087035179138183,0.1463955044746399,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.7385061383247375,0.1733128130435943,0.1651405692100525,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.813232421875,0.6977588534355164,0.1449506729841232,0.6582462787628174,286.8118896484375,284.95001220703125,294.2063903808594,292.81298828125,294.2033386230469,297.8128356933594,286.8077392578125,1.0,0.3271366655826568,1.0,1.0,0.0,1.0,-1.6094263792037964,1.6094242334365845,2.1129917513462715e-06,1.2362785339355469,1.0,1.0,0.0,62.93961715698242,72.0,28589.53515625,-0.0,410.1671447753906,1.0,283.1499938964844,286.24957275390625,295.8824768066406,297.8099975585937,293.1499938964844,293.1499938964844,283.1499938964844,21010.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657207608222961,1.0,0.0,0.0,2.210165739059448,2.210174083709717,3.259440291003557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.498046875,0.0,330.47625732421875,1895.4371337890625,0.0,1351.447021484375,0.5484713315963745,1.0,0.0,3.0,1.0,0.0
17994720,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.7804297208786011,0.2059854716062545,0.1856554597616195,297.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123474121094,0.7667409181594849,0.1950219124555587,0.1855272650718689,297.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.7840991020202637,0.2087035179138183,0.1463955044746399,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.7385061383247375,0.1733128130435943,0.1651405692100525,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.813232421875,0.6977588534355164,0.1449506729841232,0.6582462787628174,286.8118896484375,284.95001220703125,294.2063903808594,292.81298828125,294.2033386230469,297.8128356933594,286.8077392578125,1.0,0.3271366655826568,1.0,1.0,0.0,1.0,-1.6094263792037964,1.6094242334365845,2.1129917513462715e-06,1.2362785339355469,1.0,1.0,0.0,62.93961715698242,72.0,28589.53515625,-0.0,410.1671447753906,1.0,283.1499938964844,286.24957275390625,295.8824768066406,297.8099975585937,293.1499938964844,293.1499938964844,283.1499938964844,21010.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657207608222961,1.0,0.0,0.0,2.210165739059448,2.210174083709717,3.259440291003557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.498046875,0.0,330.47625732421875,1895.4371337890625,0.0,1351.447021484375,0.5484713315963745,1.0,0.0,3.0,1.0,0.0
17994780,297.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507019042969,0.7855080366134644,0.2112054973840713,0.1902485787868499,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75079345703125,0.769988477230072,0.1987069249153137,0.1889111250638961,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75067138671875,0.7883277535438538,0.2132611572742462,0.1495266556739807,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7510070800781,0.741183340549469,0.1763786971569061,0.1679822653532028,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514343261719,0.6985280513763428,0.1462794244289398,0.6639071106910706,286.7504577636719,284.95001220703125,294.2945556640625,292.8554992675781,294.2915344238281,297.7720642089844,286.74755859375,1.0,0.3306644260883331,1.0,1.0,0.0,1.0,-1.6329697370529177,1.632967472076416,2.1722103156207595e-06,1.2549940347671509,1.0,1.0,0.0,63.9155387878418,60.0,29474.3515625,-0.0,425.99853515625,1.0,283.1499938964844,286.1708068847656,295.90252685546875,297.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,22306.92578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746474504470825,1.0,0.0,0.0,2.336677312850952,2.336686849594116,3.643265813479957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.40771484375,0.0,390.5370178222656,1895.4371337890625,0.0,1416.7095947265625,0.5794734954833984,1.0,0.0,3.0,1.0,0.0
17994840,297.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507019042969,0.7855080366134644,0.2112054973840713,0.1902485787868499,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75079345703125,0.769988477230072,0.1987069249153137,0.1889111250638961,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75067138671875,0.7883277535438538,0.2132611572742462,0.1495266556739807,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7510070800781,0.741183340549469,0.1763786971569061,0.1679822653532028,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514343261719,0.6985280513763428,0.1462794244289398,0.6639071106910706,286.7504577636719,284.95001220703125,294.2945556640625,292.8554992675781,294.2915344238281,297.7720642089844,286.74755859375,1.0,0.3306644260883331,1.0,1.0,0.0,1.0,-1.6329697370529177,1.632967472076416,2.1722103156207595e-06,1.2549940347671509,1.0,1.0,0.0,63.9155387878418,60.0,29474.3515625,-0.0,425.99853515625,1.0,283.1499938964844,286.1708068847656,295.90252685546875,297.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,22306.92578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746474504470825,1.0,0.0,0.0,2.336677312850952,2.336686849594116,3.643265813479957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.40771484375,0.0,390.5370178222656,1895.4371337890625,0.0,1416.7095947265625,0.5794734954833984,1.0,0.0,3.0,1.0,0.0
17994900,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.72235107421875,0.7929537296295166,0.2139022648334503,0.1925930678844452,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225036621094,0.7763893008232117,0.2006530910730362,0.1906657367944717,297.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223205566406,0.795333743095398,0.2156045287847519,0.1511081308126449,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7228088378906,0.7467630505561829,0.1779832988977432,0.1694234162569046,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.7034323811531067,0.1470334976911544,0.6669034361839294,286.7220458984375,284.95001220703125,294.3388061523437,292.876953125,294.3358154296875,297.7544250488281,286.7181091308594,1.0,0.3308327496051788,1.0,1.0,0.0,1.0,-1.6451174020767212,1.6451152563095093,2.203168605774408e-06,1.264649510383606,1.0,1.0,0.0,62.79048156738281,60.0,29944.8046875,-0.0,429.7581481933594,1.0,283.1499938964844,286.1308898925781,295.91998291015625,297.91778564453125,293.1499938964844,293.1499938964844,283.1499938964844,23049.64453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787078976631165,1.0,0.0,0.0,2.406153440475464,2.406163454055786,3.863136157633562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.888671875,0.0,426.4184875488281,1895.4371337890625,0.0,1446.94287109375,0.5937276482582092,1.0,0.0,3.0,1.0,0.0
