time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994960,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.70361328125,0.803518533706665,0.2166226059198379,0.1949338912963867,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037048339844,0.785906195640564,0.2026343345642089,0.1924292594194412,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70361328125,0.805442214012146,0.2179616689682006,0.1526789963245391,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.703857421875,0.7551935911178589,0.1796140521764755,0.1708607226610183,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041320800781,0.7111039161682129,0.1478277295827865,0.6699464917182922,286.7034912109375,284.95001220703125,294.3831481933594,292.8985595703125,294.3801574707031,297.7382507324219,286.7016296386719,1.0,0.33008873462677,1.0,1.0,0.0,1.0,-1.6573102474212646,1.6573079824447632,2.234517751276144e-06,1.274340033531189,1.0,1.0,0.0,60.75241470336914,48.0,30334.244140625,-0.0,431.0046997070313,1.0,283.1499938964844,286.1058654785156,295.93927001953125,297.9590148925781,293.1499938964844,293.1499938964844,283.1499938964844,23601.115234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826454401016235,1.0,0.0,0.0,2.4564685821533203,2.456479072570801,4.026389888167614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.3173828125,0.0,453.7323913574219,1895.4371337890625,0.0,1476.5784912109375,0.6088297367095947,1.0,0.0,3.0,1.0,0.0
17995020,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683349609375,0.8317079544067383,0.222082257270813,0.1995779573917389,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683959960937,0.8136423826217651,0.2066345512866974,0.1959377974271774,297.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683349609375,0.8326178789138794,0.222671091556549,0.1557736098766327,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684875488281,0.7810317277908325,0.1829072684049606,0.1737048327922821,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.668701171875,0.7323988080024719,0.1494820713996887,0.6760483384132385,286.66827392578125,284.95001220703125,294.4718322753906,292.9420471191406,294.4688720703125,297.709228515625,286.66705322265625,1.0,0.3266454637050628,1.0,1.0,0.0,1.0,-1.6815556287765503,1.6815533638000488,2.2976723812462296e-06,1.293602705001831,1.0,1.0,0.0,54.74232482910156,36.0,31163.556640625,-0.0,427.8801879882813,1.0,283.1499938964844,286.052490234375,295.9817199707031,298.0500793457031,293.1499938964844,293.1499938964844,283.1499938964844,24877.48828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905852556228638,1.0,0.0,0.0,2.569145917892456,2.569157361984253,4.404239177802083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.5673828125,0.0,519.0779418945312,1895.4371337890625,0.0,1537.260498046875,0.6364493370056152,1.0,0.0,3.0,1.0,0.0
17995080,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683349609375,0.8317079544067383,0.222082257270813,0.1995779573917389,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683959960937,0.8136423826217651,0.2066345512866974,0.1959377974271774,297.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683349609375,0.8326178789138794,0.222671091556549,0.1557736098766327,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684875488281,0.7810317277908325,0.1829072684049606,0.1737048327922821,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.668701171875,0.7323988080024719,0.1494820713996887,0.6760483384132385,286.66827392578125,284.95001220703125,294.4718322753906,292.9420471191406,294.4688720703125,297.709228515625,286.66705322265625,1.0,0.3266454637050628,1.0,1.0,0.0,1.0,-1.6815556287765503,1.6815533638000488,2.2976723812462296e-06,1.293602705001831,1.0,1.0,0.0,54.74232482910156,36.0,31163.556640625,-0.0,427.8801879882813,1.0,283.1499938964844,286.052490234375,295.9817199707031,298.0500793457031,293.1499938964844,293.1499938964844,283.1499938964844,24877.48828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905852556228638,1.0,0.0,0.0,2.569145917892456,2.569157361984253,4.404239177802083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.5673828125,0.0,519.0779418945312,1895.4371337890625,0.0,1537.260498046875,0.6364493370056152,1.0,0.0,3.0,1.0,0.0
17995140,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.8690696954727173,0.2268900275230407,0.2036183178424835,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435241699219,0.8480207920074463,0.2101631015539169,0.1989836394786834,297.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.8691995739936829,0.2267902195453643,0.158440425992012,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.64361572265625,0.8162238597869873,0.1858150511980056,0.1761642843484878,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.643798828125,0.7618735432624817,0.1509715467691421,0.6813284754753113,286.6434020996094,284.95001220703125,294.5501403808594,292.9807434082031,294.5472412109375,297.6863708496094,286.64239501953125,1.0,0.3219176828861236,1.0,1.0,0.0,1.0,-1.702557921409607,1.702555537223816,2.353255467824056e-06,1.3102798461914062,1.0,1.0,0.0,47.81096649169922,36.0,31880.154296875,-0.0,420.0460205078125,1.0,283.1499938964844,286.0112609863281,296.0198669433594,298.1312561035156,293.1499938964844,293.1499938964844,283.1499938964844,26016.54296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975280046463013,1.0,0.0,0.0,2.665682315826416,2.66569447517395,4.741438317523716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.7392578125,0.0,579.8177490234375,1895.4371337890625,0.0,1591.2994384765625,0.6571618318557739,1.0,0.0,3.0,1.0,0.0
17995200,297.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422119140625,0.8753552436828613,0.2275083065032959,0.2041336894035339,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64227294921875,0.8537362217903137,0.210616260766983,0.1993708908557891,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422119140625,0.8753700256347656,0.2273174822330474,0.1587785631418228,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.642333984375,0.8215418457984924,0.186188742518425,0.1764764487743377,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424865722656,0.7669141292572021,0.1511640846729278,0.6819946765899658,286.6421813964844,284.95001220703125,294.56024169921875,292.9857788085937,294.5573425292969,297.68359375,286.6413879394531,1.0,0.3212088644504547,1.0,1.0,0.0,1.0,-1.7052234411239624,1.7052210569381714,2.360367943765596e-06,1.3123959302902222,1.0,1.0,0.0,46.8247299194336,25.0,31960.064453125,-0.0,418.7250671386719,1.0,283.1499938964844,286.00836181640625,296.0245361328125,298.1408386230469,293.1499938964844,293.1499938964844,283.1499938964844,26126.291015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983752846717834,1.0,0.0,0.0,2.67479944229126,2.674811840057373,4.773927457790705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.7275390625,0.0,585.7874755859375,1895.4371337890625,0.0,1597.954833984375,0.6623521447181702,1.0,0.0,3.0,1.0,0.0
17995260,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219787597656,0.9526715278625488,0.2328587621450424,0.2085957080125808,297.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220092773437,0.9239274263381958,0.2145322859287262,0.2027154713869094,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219787597656,0.9514949917793274,0.2318632155656814,0.1616926491260528,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220703125,0.8839557766914368,0.1894178539514541,0.1791710406541824,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221618652344,0.8252043128013611,0.1528242379426956,0.6877208948135376,286.6219787597656,284.95001220703125,294.64801025390625,293.0295715332031,294.6451721191406,297.66046142578125,286.62158203125,1.0,0.3148027062416076,1.0,1.0,0.0,1.0,-1.728205323219299,1.7282029390335083,2.4222283627750585e-06,1.3306297063827517,1.0,1.0,0.0,37.98519134521485,28.0,32730.109375,-0.0,406.150146484375,1.0,283.1499938964844,285.9706420898437,296.0667419433594,298.22967529296875,293.1499938964844,293.1499938964844,283.1499938964844,27361.107421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058365345001221,1.0,0.0,0.0,2.775317668914795,2.7753310203552246,5.139474978932412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.798828125,0.0,654.3417358398438,1895.4371337890625,0.0,1657.114990234375,0.6870000958442688,1.0,0.0,3.0,1.0,0.0
17995320,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219787597656,0.9526715278625488,0.2328587621450424,0.2085957080125808,297.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220092773437,0.9239274263381958,0.2145322859287262,0.2027154713869094,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219787597656,0.9514949917793274,0.2318632155656814,0.1616926491260528,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220703125,0.8839557766914368,0.1894178539514541,0.1791710406541824,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221618652344,0.8252043128013611,0.1528242379426956,0.6877208948135376,286.6219787597656,284.95001220703125,294.64801025390625,293.0295715332031,294.6451721191406,297.66046142578125,286.62158203125,1.0,0.3148027062416076,1.0,1.0,0.0,1.0,-1.728205323219299,1.7282029390335083,2.4222283627750585e-06,1.3306297063827517,1.0,1.0,0.0,37.98519134521485,28.0,32730.109375,-0.0,406.150146484375,1.0,283.1499938964844,285.9706420898437,296.0667419433594,298.22967529296875,293.1499938964844,293.1499938964844,283.1499938964844,27361.107421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058365345001221,1.0,0.0,0.0,2.775317668914795,2.7753310203552246,5.139474978932412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.798828125,0.0,654.3417358398438,1895.4371337890625,0.0,1657.114990234375,0.6870000958442688,1.0,0.0,3.0,1.0,0.0
17995380,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019897460937,0.9886440634727478,0.2384859174489975,0.2029470801353454,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60205078125,0.9785021543502808,0.2183231115341186,0.2061571627855301,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019592285156,0.9931811094284058,0.2364687174558639,0.1606140881776809,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6021728515625,0.9367828369140624,0.192537635564804,0.181977167725563,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024169921875,0.8664900064468384,0.1544059067964553,0.6941050887107849,286.6018981933594,284.95001220703125,294.7347717285156,293.0733642578125,294.73199462890625,297.6404724121094,286.5999450683594,1.0,0.3124038875102997,1.0,1.0,0.0,1.0,-1.7415573596954346,1.741554856300354,2.4589908207417466e-06,1.3415157794952393,1.0,1.0,0.0,33.846885681152344,46.0,33379.4296875,-0.0,400.1829223632813,1.0,283.1499938964844,285.9326171875,296.1081237792969,298.314697265625,293.1499938964844,293.1499938964844,283.1499938964844,28579.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128317356109619,1.0,0.0,0.0,2.871048212051392,2.8710625171661377,5.500147608472616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.36865234375,0.0,724.4161376953125,1895.4371337890625,0.0,1713.4527587890625,0.7104793787002563,1.0,0.0,3.0,1.0,0.0
17995440,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019897460937,0.9886440634727478,0.2384859174489975,0.2029470801353454,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60205078125,0.9785021543502808,0.2183231115341186,0.2061571627855301,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019592285156,0.9931811094284058,0.2364687174558639,0.1606140881776809,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6021728515625,0.9367828369140624,0.192537635564804,0.181977167725563,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024169921875,0.8664900064468384,0.1544059067964553,0.6941050887107849,286.6018981933594,284.95001220703125,294.7347717285156,293.0733642578125,294.73199462890625,297.6404724121094,286.5999450683594,1.0,0.3124038875102997,1.0,1.0,0.0,1.0,-1.7415573596954346,1.741554856300354,2.4589908207417466e-06,1.3415157794952393,1.0,1.0,0.0,33.846885681152344,46.0,33379.4296875,-0.0,400.1829223632813,1.0,283.1499938964844,285.9326171875,296.1081237792969,298.314697265625,293.1499938964844,293.1499938964844,283.1499938964844,28579.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128317356109619,1.0,0.0,0.0,2.871048212051392,2.8710625171661377,5.500147608472616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.36865234375,0.0,724.4161376953125,1895.4371337890625,0.0,1713.4527587890625,0.7104793787002563,1.0,0.0,3.0,1.0,0.0
17995500,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.988146185874939,0.2417308241128921,0.202151209115982,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657043457031,0.9816473722457886,0.2202444225549698,0.2079624235630035,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.988146185874939,0.2390368729829788,0.1572287231683731,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9403209686279296,0.1940382272005081,0.1833914220333099,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.566162109375,0.8687256574630737,0.1553829163312912,0.6980250477790833,286.5654602050781,284.95001220703125,294.7776794433594,293.0951538085937,294.7749328613281,297.6334533691406,286.5666809082031,1.0,0.3140780627727508,1.0,1.0,0.0,1.0,-1.7489601373672483,1.748957633972168,2.4778785245871404e-06,1.3462635278701782,1.0,1.0,0.0,33.92448043823242,46.0,33654.39453125,-0.0,403.7973937988281,1.0,283.1499938964844,285.89605712890625,296.1250305175781,298.34393310546875,293.1499938964844,293.1499938964844,283.1499938964844,29291.591796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155733108520508,1.0,0.0,0.0,2.925553321838379,2.925567865371704,5.710962796001695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.4482421875,0.0,766.462158203125,1895.4371337890625,0.0,1735.7550048828125,0.721060037612915,1.0,0.0,3.0,1.0,0.0
17995560,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5774230957031,0.989844024181366,0.2449317723512649,0.2064653933048248,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.57733154296875,0.9799680709838868,0.2221293002367019,0.2098329365253448,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.577392578125,0.9899104833602904,0.2416433542966842,0.1606245934963226,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57696533203125,0.938025712966919,0.1955973803997039,0.1849347949028015,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765075683594,0.8659879565238953,0.1560816168785095,0.7017414569854736,286.57745361328125,284.95001220703125,294.8201904296875,293.1169128417969,294.8175048828125,297.6272277832031,286.5815124511719,1.0,0.3178648054599762,1.0,1.0,0.0,1.0,-1.7690610885620115,1.7690584659576416,2.534295845180168e-06,1.3627874851226809,1.0,1.0,0.0,34.79030990600586,64.0,34126.14453125,-0.0,417.6195983886719,1.0,283.1499938964844,285.900146484375,296.14410400390625,298.3841247558594,293.1499938964844,293.1499938964844,283.1499938964844,29782.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180953025817871,1.0,0.0,0.0,2.962571620941162,2.962586641311645,5.856404072801524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.45166015625,0.0,795.9270629882812,1895.4371337890625,0.0,1756.378662109375,0.7329319715499878,1.0,0.0,3.0,1.0,0.0
17995620,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5908508300781,0.8000078201293945,0.2529568970203399,0.2279290705919265,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906982421875,0.7719067931175232,0.2272419333457946,0.2161669135093689,297.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5907592773437,0.7951534390449524,0.2481389790773391,0.1741611361503601,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59149169921875,0.7401206493377686,0.1989987790584564,0.1899280995130539,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.6843608021736145,0.1560892760753631,0.711916983127594,286.5885009765625,284.95001220703125,294.9039001464844,293.1601257324219,294.9009094238281,297.6305236816406,286.5089416503906,1.0,0.3199626505374908,1.0,1.0,0.0,1.0,-1.4492939710617063,1.4492921829223633,1.758320991029905e-06,1.1293354034423828,1.0,1.0,0.0,74.13787078857422,52.0,31546.546875,-0.0,448.7143249511719,1.0,283.1499938964844,285.78692626953125,296.1925048828125,298.4801025390625,293.1499938964844,293.1499938964844,283.1499938964844,30982.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244086265563965,1.0,0.0,0.0,3.051091432571411,3.051107406616211,6.21160381797381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.82763671875,0.0,869.42578125,1895.4371337890625,0.0,1808.4461669921875,0.7546473145484924,1.0,0.0,3.0,1.0,0.0
17995680,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5908508300781,0.8000078201293945,0.2529568970203399,0.2279290705919265,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906982421875,0.7719067931175232,0.2272419333457946,0.2161669135093689,297.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5907592773437,0.7951534390449524,0.2481389790773391,0.1741611361503601,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59149169921875,0.7401206493377686,0.1989987790584564,0.1899280995130539,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.6843608021736145,0.1560892760753631,0.711916983127594,286.5885009765625,284.95001220703125,294.9039001464844,293.1601257324219,294.9009094238281,297.6305236816406,286.5089416503906,1.0,0.3199626505374908,1.0,1.0,0.0,1.0,-1.4492939710617063,1.4492921829223633,1.758320991029905e-06,1.1293354034423828,1.0,1.0,0.0,74.13787078857422,52.0,31546.546875,-0.0,448.7143249511719,1.0,283.1499938964844,285.78692626953125,296.1925048828125,298.4801025390625,293.1499938964844,293.1499938964844,283.1499938964844,30982.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244086265563965,1.0,0.0,0.0,3.051091432571411,3.051107406616211,6.21160381797381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.82763671875,0.0,869.42578125,1895.4371337890625,0.0,1808.4461669921875,0.7546473145484924,1.0,0.0,3.0,1.0,0.0
17995740,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046447753906,0.969197690486908,0.2545119524002075,0.2286849617958068,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60467529296875,0.9342151880264282,0.2298518717288971,0.2175739407539367,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046447753906,0.9634231328964232,0.2499059587717056,0.1747157424688339,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.8905127048492432,0.2016402333974838,0.1909881085157394,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048889160156,0.823594868183136,0.1583521217107772,0.7129350304603577,286.6046142578125,284.95001220703125,294.98553466796875,293.2028503417969,294.98309326171875,297.5888366699219,286.6044616699219,1.0,0.3332540392875671,1.0,1.0,0.0,1.0,-1.8302606344223025,1.830258011817932,2.7084122393716825e-06,1.4113194942474363,1.0,1.0,0.0,41.871856689453125,55.0,35827.43359375,-0.0,480.2118225097656,1.0,283.1499938964844,285.881591796875,296.2392883300781,298.583740234375,293.1499938964844,293.1499938964844,283.1499938964844,32167.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308514714241028,1.0,0.0,0.0,3.13602066040039,3.136037588119507,6.562224825756857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.951171875,0.0,944.0687866210938,1895.4371337890625,0.0,1862.20849609375,0.7754871845245361,1.0,0.0,3.0,1.0,0.0
17995800,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046447753906,0.969197690486908,0.2545119524002075,0.2286849617958068,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60467529296875,0.9342151880264282,0.2298518717288971,0.2175739407539367,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046447753906,0.9634231328964232,0.2499059587717056,0.1747157424688339,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.8905127048492432,0.2016402333974838,0.1909881085157394,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048889160156,0.823594868183136,0.1583521217107772,0.7129350304603577,286.6046142578125,284.95001220703125,294.98553466796875,293.2028503417969,294.98309326171875,297.5888366699219,286.6044616699219,1.0,0.3332540392875671,1.0,1.0,0.0,1.0,-1.8302606344223025,1.830258011817932,2.7084122393716825e-06,1.4113194942474363,1.0,1.0,0.0,41.871856689453125,55.0,35827.43359375,-0.0,480.2118225097656,1.0,283.1499938964844,285.881591796875,296.2392883300781,298.583740234375,293.1499938964844,293.1499938964844,283.1499938964844,32167.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308514714241028,1.0,0.0,0.0,3.13602066040039,3.136037588119507,6.562224825756857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.951171875,0.0,944.0687866210938,1895.4371337890625,0.0,1862.20849609375,0.7754871845245361,1.0,0.0,3.0,1.0,0.0
17995860,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.599365234375,0.9581097960472108,0.2583671510219574,0.2318570613861084,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993347167969,0.9214004874229432,0.2326790690422058,0.2202149778604507,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993347167969,0.951199233531952,0.2530007362365722,0.1767433881759643,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59930419921875,0.8798037171363831,0.2040720283985138,0.1933264434337616,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992431640625,0.8135730624198914,0.1595782935619354,0.7191988229751587,286.599365234375,284.95001220703125,295.0647277832031,293.2449645996094,295.0623779296875,297.5650329589844,286.59991455078125,1.0,0.3385344445705414,1.0,1.0,0.0,1.0,-1.850014925003052,1.850012183189392,2.765930958048557e-06,1.4268691539764404,1.0,1.0,0.0,44.27090835571289,58.0,36493.3203125,-0.0,500.6324462890625,1.0,283.1499938964844,285.86212158203125,296.281982421875,298.67340087890625,293.1499938964844,293.1499938964844,283.04998779296875,33320.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738530695438385,1.0,0.0,0.0,3.2165660858154297,3.2165839672088623,6.903642315592151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.880859375,0.0,1018.69580078125,1895.4371337890625,0.0,1927.07568359375,0.7942641973495483,1.0,0.0,3.0,1.0,0.0
17995920,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.599365234375,0.9581097960472108,0.2583671510219574,0.2318570613861084,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993347167969,0.9214004874229432,0.2326790690422058,0.2202149778604507,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993347167969,0.951199233531952,0.2530007362365722,0.1767433881759643,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59930419921875,0.8798037171363831,0.2040720283985138,0.1933264434337616,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992431640625,0.8135730624198914,0.1595782935619354,0.7191988229751587,286.599365234375,284.95001220703125,295.0647277832031,293.2449645996094,295.0623779296875,297.5650329589844,286.59991455078125,1.0,0.3385344445705414,1.0,1.0,0.0,1.0,-1.850014925003052,1.850012183189392,2.765930958048557e-06,1.4268691539764404,1.0,1.0,0.0,44.27090835571289,58.0,36493.3203125,-0.0,500.6324462890625,1.0,283.1499938964844,285.86212158203125,296.281982421875,298.67340087890625,293.1499938964844,293.1499938964844,283.04998779296875,33320.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738530695438385,1.0,0.0,0.0,3.2165660858154297,3.2165839672088623,6.903642315592151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.880859375,0.0,1018.69580078125,1895.4371337890625,0.0,1927.07568359375,0.7942641973495483,1.0,0.0,3.0,1.0,0.0
17995980,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.9458535313606262,0.2624320685863495,0.2355974614620208,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362548828125,0.9079900979995728,0.2354974597692489,0.2229964286088943,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.9376018643379213,0.2562254965305328,0.179069697856903,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5363464355469,0.8681955337524414,0.2063897997140884,0.1956537812948227,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365295410156,0.801596999168396,0.1605232954025268,0.7242204546928406,286.53619384765625,284.95001220703125,295.1411437988281,293.28631591796875,295.138916015625,297.5450744628906,286.53582763671875,1.0,0.3438965380191803,1.0,1.0,0.0,1.0,-1.8694653511047363,1.869462490081787,2.823283239195007e-06,1.442196249961853,1.0,1.0,0.0,47.03822326660156,61.0,37446.41015625,-0.0,522.4312133789062,1.0,283.05291748046875,285.7785949707031,296.3323974609375,298.7958374023437,293.1499938964844,293.1499938964844,282.75,34326.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487900257110596,1.0,0.0,0.0,3.28524136543274,3.285259962081909,7.20158141120919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.71826171875,0.0,1085.347900390625,1895.4371337890625,0.0,2014.9921875,0.809022068977356,1.0,0.0,3.0,1.0,0.0
17996040,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.9458535313606262,0.2624320685863495,0.2355974614620208,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362548828125,0.9079900979995728,0.2354974597692489,0.2229964286088943,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.9376018643379213,0.2562254965305328,0.179069697856903,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5363464355469,0.8681955337524414,0.2063897997140884,0.1956537812948227,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365295410156,0.801596999168396,0.1605232954025268,0.7242204546928406,286.53619384765625,284.95001220703125,295.1411437988281,293.28631591796875,295.138916015625,297.5450744628906,286.53582763671875,1.0,0.3438965380191803,1.0,1.0,0.0,1.0,-1.8694653511047363,1.869462490081787,2.823283239195007e-06,1.442196249961853,1.0,1.0,0.0,47.03822326660156,61.0,37446.41015625,-0.0,522.4312133789062,1.0,283.05291748046875,285.7785949707031,296.3323974609375,298.7958374023437,293.1499938964844,293.1499938964844,282.75,34326.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487900257110596,1.0,0.0,0.0,3.28524136543274,3.285259962081909,7.20158141120919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.71826171875,0.0,1085.347900390625,1895.4371337890625,0.0,2014.9921875,0.809022068977356,1.0,0.0,3.0,1.0,0.0
17996100,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4201354980469,0.9388840794563292,0.2642785012722015,0.2373945713043213,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212646484375,0.9012499451637268,0.2367678433656692,0.2243155539035797,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.93004310131073,0.2576808035373688,0.1801820695400238,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227905273437,0.8619817495346069,0.207407146692276,0.1967316716909408,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263610839844,0.7949349284172058,0.1608476489782333,0.726213812828064,286.4195861816406,284.95001220703125,295.1781921386719,293.3066711425781,295.1759948730469,297.5346069335937,286.4019775390625,1.0,0.3465632498264313,1.0,1.0,0.0,1.0,-1.878232717514038,1.8782298564910889,2.849367092494504e-06,1.4491101503372192,1.0,1.0,0.0,48.56381988525391,61.0,38593.703125,-0.0,533.2857666015625,1.0,282.8094787597656,285.6220397949219,296.390625,298.9911499023437,293.1499938964844,293.1499938964844,282.75,34658.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590952515602112,1.0,0.0,0.0,3.3075382709503174,3.3075571060180664,7.299667572624458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.736328125,0.0,1107.5970458984375,1895.4371337890625,0.0,2104.641845703125,0.8143519759178162,1.0,0.0,3.0,1.0,0.0
17996160,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481140136719,0.9305859804153442,0.2658759355545044,0.2389724105596542,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482971191406,0.8937206864356995,0.2378534227609634,0.2254741191864013,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.9213265180587769,0.2589220106601715,0.1811533123254776,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.8549739718437195,0.2082523107528686,0.1976596415042877,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34930419921875,0.7874088883399963,0.1610120981931686,0.7275534868240356,286.3480224609375,284.95001220703125,295.2143859863281,293.3267822265625,295.2122802734375,297.52252197265625,286.3455810546875,1.0,0.349160224199295,1.0,1.0,0.0,1.0,-1.8854097127914429,1.8854068517684937,2.870840035029687e-06,1.4547817707061768,1.0,1.0,0.0,50.25675201416016,64.0,38925.33984375,-0.0,543.6677856445312,1.0,282.7598571777344,285.5613708496094,296.3951416015625,298.9784851074219,293.1499938964844,293.1499938964844,282.45001220703125,34924.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652950882911682,1.0,0.0,0.0,3.3253438472747803,3.3253629207611084,7.37847187792795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.9052734375,0.0,1125.581298828125,1895.4371337890625,0.0,2159.174560546875,0.8186076879501343,1.0,0.0,3.0,1.0,0.0
17996220,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.9131994843482972,0.2686536610126495,0.2417141795158386,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8781055808067322,0.2396659106016159,0.2274351119995117,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.903912365436554,0.2610084116458893,0.1828003972768783,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8406947255134583,0.2096055597066879,0.1991811543703079,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.7718489766120911,0.1610160022974014,0.7287111282348633,286.1521301269531,284.95001220703125,295.2841491699219,293.3662414550781,295.2821350097656,297.4967956542969,286.14959716796875,1.0,0.3540990352630615,1.0,1.0,0.0,1.0,-1.8962551355361936,1.896252155303955,2.90346270048758e-06,1.4633502960205078,1.0,1.0,0.0,53.906681060791016,67.0,40306.921875,-0.0,563.02294921875,1.0,282.4619140625,285.3409118652344,296.4236145019531,299.0980834960937,293.1499938964844,293.1499938964844,282.1499938964844,35311.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794244885444641,1.0,0.0,0.0,3.35109281539917,3.351112127304077,7.493180760320683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.75830078125,0.0,1151.9312744140625,1895.4371337890625,0.0,2284.974853515625,0.8247610926628113,1.0,0.0,3.0,1.0,0.0
17996280,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.9131994843482972,0.2686536610126495,0.2417141795158386,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8781055808067322,0.2396659106016159,0.2274351119995117,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.903912365436554,0.2610084116458893,0.1828003972768783,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8406947255134583,0.2096055597066879,0.1991811543703079,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.7718489766120911,0.1610160022974014,0.7287111282348633,286.1521301269531,284.95001220703125,295.2841491699219,293.3662414550781,295.2821350097656,297.4967956542969,286.14959716796875,1.0,0.3540990352630615,1.0,1.0,0.0,1.0,-1.8962551355361936,1.896252155303955,2.90346270048758e-06,1.4633502960205078,1.0,1.0,0.0,53.906681060791016,67.0,40306.921875,-0.0,563.02294921875,1.0,282.4619140625,285.3409118652344,296.4236145019531,299.0980834960937,293.1499938964844,293.1499938964844,282.1499938964844,35311.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794244885444641,1.0,0.0,0.0,3.35109281539917,3.351112127304077,7.493180760320683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.75830078125,0.0,1151.9312744140625,1895.4371337890625,0.0,2284.974853515625,0.8247610926628113,1.0,0.0,3.0,1.0,0.0
17996340,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.9045239686965942,0.2700186371803283,0.2430673390626907,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.8699457049369812,0.2405077517032623,0.2283582985401153,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.8954265117645264,0.2619893550872803,0.183583453297615,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8332889080047607,0.210204005241394,0.1998714953660965,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.7636913061141968,0.1608773618936538,0.7286673784255981,286.0091857910156,284.95001220703125,295.32080078125,293.3874206542969,295.3188781738281,297.4825744628906,285.99371337890625,1.0,0.3566465973854065,1.0,1.0,0.0,1.0,-1.9007065296173096,1.9007035493850708,2.916909124905942e-06,1.4668635129928589,1.0,1.0,0.0,55.96821212768555,67.0,41411.2734375,-0.0,572.8519897460938,1.0,282.1995544433594,285.1639709472656,296.45965576171875,299.2467346191406,293.1499938964844,293.1499938964844,282.1499938964844,35462.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788059651851654,1.0,0.0,0.0,3.361025810241699,3.361045360565185,7.537668125223718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.470703125,0.0,1162.2052001953125,1895.4371337890625,0.0,2362.796142578125,0.8271346092224121,1.0,0.0,3.0,1.0,0.0
17996400,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.8978546261787415,0.2710197269916534,0.2440574914216995,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.8633890151977539,0.241098403930664,0.2290149182081222,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8885363340377808,0.2626816034317016,0.1841406375169754,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95196533203125,0.8273075819015503,0.210602656006813,0.2003452330827713,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.7571486830711365,0.1606788337230682,0.7282355427742004,285.9514465332031,284.95001220703125,295.3500061035156,293.404541015625,295.34814453125,297.4704284667969,285.9490051269531,1.0,0.358638048171997,1.0,1.0,0.0,1.0,-1.9034044742584229,1.903401494026184,2.9250868465169333e-06,1.4690004587173462,1.0,1.0,0.0,57.700416564941406,70.0,41617.37890625,0.0,580.3952026367188,1.0,282.1600646972656,285.117431640625,296.451171875,299.2068176269531,293.1499938964844,293.1499938964844,281.8500061035156,35560.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790852963924408,1.0,0.0,0.0,3.3675010204315186,3.367520570755005,7.566739554931701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.38134765625,0.0,1168.935302734375,1895.4371337890625,0.0,2388.107666015625,0.8286817669868469,1.0,0.0,3.0,1.0,0.0
17996460,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.8842347860336304,0.2730155885219574,0.2460609376430511,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.8501505851745605,0.242204487323761,0.2302785515785217,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8744558095932007,0.2639927566051483,0.1852211952209472,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.8148521184921265,0.2113048732280731,0.2012202590703964,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.7438738942146301,0.1600678116083145,0.7264845371246338,285.75341796875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117736816406,297.4438781738281,285.7508850097656,1.0,0.3627759516239166,1.0,1.0,0.0,1.0,-1.907575249671936,1.9075722694396973,2.9377515602391213e-06,1.472301721572876,1.0,1.0,0.0,61.52505874633789,73.0,42856.01953125,0.0,595.8218994140625,1.0,281.8617858886719,284.8980712890625,296.47882080078125,299.3085327148437,293.1499938964844,293.1499938964844,281.54998779296875,35719.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004382848739624,1.0,0.0,0.0,3.3779900074005127,3.378009796142578,7.613950856466545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.01708984375,0.0,1179.892333984375,1895.4371337890625,0.0,2475.432861328125,0.8311878442764282,1.0,0.0,3.0,1.0,0.0
17996520,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.8842347860336304,0.2730155885219574,0.2460609376430511,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.8501505851745605,0.242204487323761,0.2302785515785217,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8744558095932007,0.2639927566051483,0.1852211952209472,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.8148521184921265,0.2113048732280731,0.2012202590703964,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.7438738942146301,0.1600678116083145,0.7264845371246338,285.75341796875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117736816406,297.4438781738281,285.7508850097656,1.0,0.3627759516239166,1.0,1.0,0.0,1.0,-1.907575249671936,1.9075722694396973,2.9377515602391213e-06,1.472301721572876,1.0,1.0,0.0,61.52505874633789,73.0,42856.01953125,0.0,595.8218994140625,1.0,281.8617858886719,284.8980712890625,296.47882080078125,299.3085327148437,293.1499938964844,293.1499938964844,281.54998779296875,35719.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004382848739624,1.0,0.0,0.0,3.3779900074005127,3.378009796142578,7.613950856466545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.01708984375,0.0,1179.892333984375,1895.4371337890625,0.0,2475.432861328125,0.8311878442764282,1.0,0.0,3.0,1.0,0.0
17996580,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.8720725774765015,0.2747183740139007,0.2477928549051284,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.8384819030761719,0.2430464774370193,0.2312830537557602,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8619405031204224,0.2650277316570282,0.1860991269350052,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509948730469,0.8028759360313416,0.2117814570665359,0.201870322227478,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517272949219,0.7320326566696167,0.1592477113008499,0.723736584186554,285.55047607421875,284.95001220703125,295.47686767578125,293.4816589355469,295.4750061035156,297.4179992675781,285.54791259765625,1.0,0.3665324449539184,1.0,1.0,0.0,1.0,-1.9093977212905884,1.9093947410583496,2.943294930446428e-06,1.473743915557861,1.0,1.0,0.0,65.30042266845703,76.0,44057.67578125,0.0,609.4242553710938,1.0,281.5599975585937,284.6746520996094,296.51348876953125,299.41668701171875,293.1499938964844,293.1499938964844,281.25,35821.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090085387229919,1.0,0.0,0.0,3.384666204452514,3.38468599319458,7.644075594726019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.40283203125,0.0,1186.9017333984375,1895.4371337890625,0.0,2554.06591796875,0.8327828645706177,1.0,0.0,3.0,1.0,0.0
17996640,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.8720725774765015,0.2747183740139007,0.2477928549051284,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.8384819030761719,0.2430464774370193,0.2312830537557602,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8619405031204224,0.2650277316570282,0.1860991269350052,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509948730469,0.8028759360313416,0.2117814570665359,0.201870322227478,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517272949219,0.7320326566696167,0.1592477113008499,0.723736584186554,285.55047607421875,284.95001220703125,295.47686767578125,293.4816589355469,295.4750061035156,297.4179992675781,285.54791259765625,1.0,0.3665324449539184,1.0,1.0,0.0,1.0,-1.9093977212905884,1.9093947410583496,2.943294930446428e-06,1.473743915557861,1.0,1.0,0.0,65.30042266845703,76.0,44057.67578125,0.0,609.4242553710938,1.0,281.5599975585937,284.6746520996094,296.51348876953125,299.41668701171875,293.1499938964844,293.1499938964844,281.25,35821.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090085387229919,1.0,0.0,0.0,3.384666204452514,3.38468599319458,7.644075594726019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.40283203125,0.0,1186.9017333984375,1895.4371337890625,0.0,2554.06591796875,0.8327828645706177,1.0,0.0,3.0,1.0,0.0
17996700,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.8665714859962463,0.275485098361969,0.2485830783843994,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.8331955671310425,0.243387833237648,0.2317075431346893,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193725585937,0.8562895059585571,0.2654659152030945,0.1864814013242721,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.7971810102462769,0.211955651640892,0.2021315395832061,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.7265577912330627,0.158779039978981,0.7220786809921265,285.4187316894531,284.95001220703125,295.5083312988281,293.50146484375,295.5065002441406,297.40557861328125,285.40087890625,1.0,0.3682813644409179,1.0,1.0,0.0,1.0,-1.9096386432647705,1.909635663032532,2.9440220714604948e-06,1.4739302396774292,1.0,1.0,0.0,67.15089416503906,76.0,45043.16796875,0.0,615.618408203125,1.0,281.3076171875,284.5088195800781,296.55206298828125,299.5673828125,293.1499938964844,293.1499938964844,281.25,35857.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149405717849731,1.0,0.0,0.0,3.387030601501465,3.3870503902435303,7.654759315300907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.08203125,0.0,1189.390869140625,1895.4371337890625,0.0,2608.76318359375,0.8333476781845093,1.0,0.0,3.0,1.0,0.0
17996760,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.8612030744552612,0.2761320471763611,0.2492640614509582,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.8280344605445862,0.2436398267745971,0.2320477366447448,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8508062362670898,0.2658030092716217,0.1867931932210922,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.791588306427002,0.2120528072118759,0.202321782708168,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.7211227416992188,0.1582444459199905,0.7201390862464905,285.3467712402344,284.95001220703125,295.5397033691406,293.521484375,295.5378723144531,297.3928527832031,285.3442077636719,1.0,0.3699383735656738,1.0,1.0,0.0,1.0,-1.9091395139694207,1.909136652946472,2.942509809145122e-06,1.4735398292541504,1.0,1.0,0.0,69.01245880126953,79.0,45214.3359375,0.0,621.30078125,1.0,281.2593688964844,284.4515686035156,296.5506591796875,299.5251770019531,293.1499938964844,293.1499938964844,280.95001220703125,35886.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168297410011292,1.0,0.0,0.0,3.388906717300415,3.3889265060424805,7.663241490263317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.94921875,0.0,1191.368408203125,1895.4371337890625,0.0,2626.22412109375,0.8337959051132202,1.0,0.0,3.0,1.0,0.0
17996820,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.8513233065605164,0.2772102653980255,0.2504480481147766,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.8183454275131226,0.2439988404512405,0.2325875014066696,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.8407357931137085,0.2663149535655975,0.1873031705617904,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.7811463475227356,0.2121196985244751,0.2025800049304962,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.7103683352470398,0.1570668816566467,0.7157518267631531,285.1440734863281,284.95001220703125,295.6021423339844,293.5621032714844,295.6003112792969,297.3681030273437,285.1413269042969,1.0,0.3730250298976898,1.0,1.0,0.0,1.0,-1.9068650007247925,1.9068620204925537,2.93559105557506e-06,1.4717384576797483,1.0,1.0,0.0,72.67736053466797,67.0,46323.07421875,0.0,631.5136108398438,1.0,280.9617614746094,284.2303466796875,296.58624267578125,299.62811279296875,293.1499938964844,293.1499938964844,280.6499938964844,35927.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823983371257782,1.0,0.0,0.0,3.391613245010376,3.3916330337524414,7.675486699554313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.841796875,0.0,1194.22509765625,1895.4371337890625,0.0,2692.51171875,0.8344424962997437,1.0,0.0,3.0,1.0,0.0
