time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996880,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.8513233065605164,0.2772102653980255,0.2504480481147766,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.8183454275131226,0.2439988404512405,0.2325875014066696,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.8407357931137085,0.2663149535655975,0.1873031705617904,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.7811463475227356,0.2121196985244751,0.2025800049304962,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.7103683352470398,0.1570668816566467,0.7157518267631531,285.1440734863281,284.95001220703125,295.6021423339844,293.5621032714844,295.6003112792969,297.3681030273437,285.1413269042969,1.0,0.3730250298976898,1.0,1.0,0.0,1.0,-1.9068650007247925,1.9068620204925537,2.93559105557506e-06,1.4717384576797483,1.0,1.0,0.0,72.67736053466797,67.0,46323.07421875,0.0,631.5136108398438,1.0,280.9617614746094,284.2303466796875,296.58624267578125,299.62811279296875,293.1499938964844,293.1499938964844,280.6499938964844,35927.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823983371257782,1.0,0.0,0.0,3.391613245010376,3.3916330337524414,7.675486699554313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.841796875,0.0,1194.22509765625,1895.4371337890625,0.0,2692.51171875,0.8344424962997437,1.0,0.0,3.0,1.0,0.0
17996940,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8520660400390625,0.2776833176612854,0.2509243786334991,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8187175989151001,0.2441300153732299,0.232738122344017,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8411875367164612,0.2665238976478576,0.187472864985466,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.781358003616333,0.2120943516492843,0.2025794386863708,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7095014452934265,0.1563563048839569,0.7126455307006836,284.9912414550781,284.95001220703125,295.6369323730469,293.5851745605469,295.6351013183594,297.3548278808594,284.9757385253906,1.0,0.3721994757652282,1.0,1.0,0.0,1.0,-1.90409255027771,1.9040896892547607,2.9271911898831604e-06,1.469557285308838,1.0,1.0,0.0,72.5322494506836,67.0,47282.27734375,0.0,628.9745483398438,1.0,280.69696044921875,284.04693603515625,296.62860107421875,299.7767639160156,293.1499938964844,293.1499938964844,280.6499938964844,35943.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297908306121826,1.0,0.0,0.0,3.392671585083008,3.3926916122436523,7.680278599764279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.02783203125,0.0,1195.3436279296875,1895.4371337890625,0.0,2746.49853515625,0.8346953392028809,1.0,0.0,3.0,1.0,0.0
17997000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8552791476249695,0.2779464423656463,0.251139760017395,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8214850425720215,0.2441684007644653,0.2327465713024139,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8441096544265747,0.2666124403476715,0.1875140070915222,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7840930819511414,0.2120177000761032,0.2024778872728347,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7111356258392334,0.1557535976171493,0.7097974419593811,284.9353332519531,284.95001220703125,295.6641845703125,293.6034545898437,295.662353515625,297.34405517578125,284.9329833984375,1.0,0.3706659078598022,1.0,1.0,0.0,1.0,-1.9008697271347048,1.9008667469024656,2.917435494964593e-06,1.467015504837036,0.974934458732605,0.974934458732605,0.0,71.42845916748047,55.0,47325.64453125,0.0,623.0047607421875,1.0,280.6607666015625,284.0058288574219,296.625,299.73211669921875,293.1499938964844,293.1499938964844,280.3500061035156,36450.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306035399436951,1.0,0.0,0.0,3.3838050365448,3.383824825286865,7.640186368007562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.23681640625,0.0,1190.4500732421875,1895.4371337890625,0.0,2754.06494140625,0.8328310251235962,1.0,0.0,3.0,1.0,0.0
17997060,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.870634138584137,0.2786861956119537,0.2515585422515869,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8348261117935181,0.2443435937166214,0.2326830327510833,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8584832549095154,0.2669271826744079,0.1875554621219635,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7977935671806335,0.2119262218475341,0.2021661400794983,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7209746837615967,0.1544553637504577,0.7029399275779724,284.8409118652344,284.95001220703125,295.72576904296875,293.6455383300781,295.7239685058594,297.32293701171875,284.8519287109375,1.0,0.3649132549762726,1.0,1.0,0.0,1.0,-1.8927369117736816,1.8927340507507324,2.8928348001500126e-06,1.460555076599121,0.8459001183509827,0.8459001183509827,0.0,66.55772399902344,43.0,47512.15625,0.0,601.3045654296875,1.0,280.3610534667969,283.92877197265625,296.6520690917969,299.7749328613281,293.1499938964844,293.1499938964844,280.6499938964844,41769.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345593810081482,1.0,0.0,0.0,3.173036575317383,3.173055648803711,6.718054237353499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.4375,0.0,1036.931884765625,1895.4371337890625,0.0,2790.92822265625,0.7907612919807434,1.0,0.0,3.0,1.0,0.0
17997120,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.870634138584137,0.2786861956119537,0.2515585422515869,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8348261117935181,0.2443435937166214,0.2326830327510833,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8584832549095154,0.2669271826744079,0.1875554621219635,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7977935671806335,0.2119262218475341,0.2021661400794983,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7209746837615967,0.1544553637504577,0.7029399275779724,284.8409118652344,284.95001220703125,295.72576904296875,293.6455383300781,295.7239685058594,297.32293701171875,284.8519287109375,1.0,0.3649132549762726,1.0,1.0,0.0,1.0,-1.8927369117736816,1.8927340507507324,2.8928348001500126e-06,1.460555076599121,0.8459001183509827,0.8459001183509827,0.0,66.55772399902344,43.0,47512.15625,0.0,601.3045654296875,1.0,280.3610534667969,283.92877197265625,296.6520690917969,299.7749328613281,293.1499938964844,293.1499938964844,280.6499938964844,41769.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345593810081482,1.0,0.0,0.0,3.173036575317383,3.173055648803711,6.718054237353499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.4375,0.0,1036.931884765625,1895.4371337890625,0.0,2790.92822265625,0.7907612919807434,1.0,0.0,3.0,1.0,0.0
17997180,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9026721119880676,0.2809584736824035,0.2529369294643402,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8628581762313843,0.2455644160509109,0.233246624469757,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8889896273612976,0.2684778273105621,0.1881711930036544,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8247592449188232,0.2127764225006103,0.2024063915014267,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7421879768371582,0.1539421379566192,0.6981358528137207,285.0378723144531,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,297.3165283203125,285.0367126464844,1.0,0.3571179509162903,1.0,1.0,0.0,1.0,-1.8903213739395144,1.890318512916565,2.8853276035079034e-06,1.4584767818450928,0.992254674434662,0.992254674434662,0.0,58.74993515014648,31.0,47162.4609375,0.0,574.4215698242188,1.0,280.6385498046875,284.11151123046875,296.63525390625,299.6439819335937,293.1499938964844,293.1499938964844,280.3500061035156,34252.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194501996040344,1.0,0.0,0.0,3.2464752197265625,3.2464935779571533,7.032626285763399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.9072265625,0.0,1050.681884765625,1895.4371337890625,0.0,2650.4765625,0.8003911972045898,1.0,0.0,3.0,1.0,0.0
17997240,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9026721119880676,0.2809584736824035,0.2529369294643402,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8628581762313843,0.2455644160509109,0.233246624469757,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8889896273612976,0.2684778273105621,0.1881711930036544,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8247592449188232,0.2127764225006103,0.2024063915014267,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7421879768371582,0.1539421379566192,0.6981358528137207,285.0378723144531,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,297.3165283203125,285.0367126464844,1.0,0.3571179509162903,1.0,1.0,0.0,1.0,-1.8903213739395144,1.890318512916565,2.8853276035079034e-06,1.4584767818450928,0.992254674434662,0.992254674434662,0.0,58.74993515014648,31.0,47162.4609375,0.0,574.4215698242188,1.0,280.6385498046875,284.11151123046875,296.63525390625,299.6439819335937,293.1499938964844,293.1499938964844,280.3500061035156,34252.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194501996040344,1.0,0.0,0.0,3.2464752197265625,3.2464935779571533,7.032626285763399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.9072265625,0.0,1050.681884765625,1895.4371337890625,0.0,2650.4765625,0.8003911972045898,1.0,0.0,3.0,1.0,0.0
17997300,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.928169846534729,0.2819001972675323,0.2537926137447357,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8842862248420715,0.2461479157209396,0.233709454536438,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9120429754257202,0.2691631615161896,0.1886123418807983,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8435930013656616,0.2131954282522201,0.2026975899934768,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7586646676063538,0.1537311524152755,0.6965400576591492,284.9131774902344,284.95001220703125,295.8173522949219,293.7098999023437,295.8155822753906,297.3130798339844,284.8970031738281,1.0,0.3527558445930481,1.0,1.0,0.0,1.0,-1.8908694982528689,1.89086663722992,2.88691353489412e-06,1.4588654041290283,0.921908974647522,0.921908974647522,0.0,54.16548156738281,31.0,48045.25,0.0,560.0515747070312,1.0,280.4075927734375,283.9562072753906,296.72723388671875,299.8902587890625,293.1499938964844,293.1499938964844,280.3500061035156,35760.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248189091682434,1.0,0.0,0.0,3.253221035003662,3.253239631652832,7.061881888148491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.99755859375,0.0,1066.626708984375,1895.4371337890625,0.0,2700.26953125,0.8020116090774536,1.0,0.0,3.0,1.0,0.0
17997360,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9581543803215028,0.2825295329093933,0.2542794644832611,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9103710651397704,0.2465399950742721,0.2339626252651214,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.942021369934082,0.2696087062358856,0.1888474375009536,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8667626976966858,0.2134508341550827,0.2028124332427978,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7791422605514526,0.1534008681774139,0.69439297914505,284.8848571777344,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,297.30712890625,284.8897399902344,1.0,0.348066121339798,1.0,1.0,0.0,1.0,-1.8896019458770752,1.889599084854126,2.883061597458436e-06,1.4578347206115725,0.8817867636680603,0.8817867636680603,0.0,49.52999877929688,25.0,47908.8203125,0.0,544.2440185546875,1.0,280.3612060546875,283.9564514160156,296.7511291503906,299.8785400390625,293.1499938964844,293.1499938964844,280.6499938964844,38386.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272825479507446,1.0,0.0,0.0,3.1804323196411133,3.180450916290283,6.749407361894555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.23486328125,0.0,1021.17724609375,1895.4371337890625,0.0,2723.16357421875,0.788806140422821,1.0,0.0,3.0,1.0,0.0
17997420,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.990216076374054,0.2853061556816101,0.2559162378311157,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9472595453262328,0.2478737980127334,0.2348957061767578,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9766511917114258,0.2713255584239959,0.1896925121545791,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8975608348846436,0.2144462764263153,0.2034452408552169,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.805115282535553,0.1531080901622772,0.691766083240509,285.0544128417969,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3045654296875,285.0467834472656,1.0,0.3392765820026397,1.0,1.0,0.0,1.0,-1.8615102767944336,1.8615074157714844,2.802644075927674e-06,1.438033103942871,1.0,1.0,0.0,44.2983283996582,28.0,47223.0546875,0.0,516.498779296875,1.0,280.63848876953125,284.1136474609375,296.7437744140625,299.7776794433594,293.1499938964844,293.1499938964844,280.3500061035156,33945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817207932472229,1.0,0.0,0.0,3.2604241371154785,3.2604422569274902,7.093188401086081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8369140625,0.0,1060.832275390625,1895.4371337890625,0.0,2629.722412109375,0.8030127286911011,1.0,0.0,3.0,1.0,0.0
17997480,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.990216076374054,0.2853061556816101,0.2559162378311157,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9472595453262328,0.2478737980127334,0.2348957061767578,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9766511917114258,0.2713255584239959,0.1896925121545791,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8975608348846436,0.2144462764263153,0.2034452408552169,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.805115282535553,0.1531080901622772,0.691766083240509,285.0544128417969,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3045654296875,285.0467834472656,1.0,0.3392765820026397,1.0,1.0,0.0,1.0,-1.8615102767944336,1.8615074157714844,2.802644075927674e-06,1.438033103942871,1.0,1.0,0.0,44.2983283996582,28.0,47223.0546875,0.0,516.498779296875,1.0,280.63848876953125,284.1136474609375,296.7437744140625,299.7776794433594,293.1499938964844,293.1499938964844,280.3500061035156,33945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817207932472229,1.0,0.0,0.0,3.2604241371154785,3.2604422569274902,7.093188401086081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8369140625,0.0,1060.832275390625,1895.4371337890625,0.0,2629.722412109375,0.8030127286911011,1.0,0.0,3.0,1.0,0.0
17997540,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9986231327056884,0.2902748882770538,0.2418171763420105,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9783535003662108,0.2494392246007919,0.2360056042671203,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9986231327056884,0.2740541100502014,0.1880800127983093,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9290979504585266,0.2150454372167587,0.204051673412323,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8278564810752869,0.152651846408844,0.689493715763092,284.8571472167969,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3143005371094,284.8581848144531,1.0,0.3337591886520386,1.0,1.0,0.0,1.0,-1.845562219619751,1.8455594778060915,2.750450676103356e-06,1.421561598777771,0.8702765107154846,0.8702765107154846,0.0,40.33244323730469,46.0,47490.19140625,0.0,492.2023315429688,1.0,280.3611755371094,283.9292907714844,296.8396301269531,299.9624328613281,293.1499938964844,293.1499938964844,280.6499938964844,39039.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251537680625916,1.0,0.0,0.0,3.178074359893799,3.1780927181243896,6.739402351740864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.9921875,0.0,1023.4324951171876,1895.4371337890625,0.0,2703.379638671875,0.7887964248657227,1.0,0.0,3.0,1.0,0.0
17997600,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9986231327056884,0.2902748882770538,0.2418171763420105,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9783535003662108,0.2494392246007919,0.2360056042671203,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9986231327056884,0.2740541100502014,0.1880800127983093,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9290979504585266,0.2150454372167587,0.204051673412323,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8278564810752869,0.152651846408844,0.689493715763092,284.8571472167969,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3143005371094,284.8581848144531,1.0,0.3337591886520386,1.0,1.0,0.0,1.0,-1.845562219619751,1.8455594778060915,2.750450676103356e-06,1.421561598777771,0.8702765107154846,0.8702765107154846,0.0,40.33244323730469,46.0,47490.19140625,0.0,492.2023315429688,1.0,280.3611755371094,283.9292907714844,296.8396301269531,299.9624328613281,293.1499938964844,293.1499938964844,280.6499938964844,39039.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251537680625916,1.0,0.0,0.0,3.178074359893799,3.1780927181243896,6.739402351740864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.9921875,0.0,1023.4324951171876,1895.4371337890625,0.0,2703.379638671875,0.7887964248657227,1.0,0.0,3.0,1.0,0.0
17997660,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9981579184532166,0.2959425151348114,0.2384419590234756,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9832283854484558,0.2503649294376373,0.2371271550655365,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9981579184532166,0.2767979502677917,0.185454860329628,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9347555041313172,0.2160486429929733,0.204771339893341,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8305588960647583,0.1526062935590744,0.6883851289749146,285.05230712890625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3243103027344,285.0537414550781,1.0,0.3367924690246582,1.0,1.0,0.0,1.0,-1.865017652511597,1.865014791488648,2.8091649255657103e-06,1.4380078315734863,1.0,1.0,0.0,40.40974807739258,66.0,47508.45703125,0.0,498.4808349609375,1.0,280.637451171875,284.1233825683594,296.8281555175781,299.8533630371094,293.1499938964844,293.1499938964844,280.3500061035156,33851.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133861422538757,1.0,0.0,0.0,3.2549898624420166,3.2550079822540283,7.069563139339152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.65771484375,0.0,1055.443115234375,1895.4371337890625,0.0,2594.41064453125,0.801835298538208,1.0,0.0,3.0,1.0,0.0
17997720,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9981579184532166,0.2959425151348114,0.2384419590234756,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9832283854484558,0.2503649294376373,0.2371271550655365,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9981579184532166,0.2767979502677917,0.185454860329628,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9347555041313172,0.2160486429929733,0.204771339893341,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8305588960647583,0.1526062935590744,0.6883851289749146,285.05230712890625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3243103027344,285.0537414550781,1.0,0.3367924690246582,1.0,1.0,0.0,1.0,-1.865017652511597,1.865014791488648,2.8091649255657103e-06,1.4380078315734863,1.0,1.0,0.0,40.40974807739258,66.0,47508.45703125,0.0,498.4808349609375,1.0,280.637451171875,284.1233825683594,296.8281555175781,299.8533630371094,293.1499938964844,293.1499938964844,280.3500061035156,33851.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133861422538757,1.0,0.0,0.0,3.2549898624420166,3.2550079822540283,7.069563139339152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.65771484375,0.0,1055.443115234375,1895.4371337890625,0.0,2594.41064453125,0.801835298538208,1.0,0.0,3.0,1.0,0.0
17997780,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.296049416065216,0.2629346251487732,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9564042091369628,0.2512421905994415,0.2382147461175918,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.986456334590912,0.2766030728816986,0.1938851177692413,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9049147367477416,0.2168186902999878,0.2057724446058273,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8071344494819641,0.1523095518350601,0.6883797645568848,284.92822265625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.3070068359375,284.9329528808594,1.0,0.3473446369171142,1.0,1.0,0.0,1.0,-1.907346487045288,1.907343506813049,2.9355719561863225e-06,1.471073865890503,0.9445608854293824,0.9445608854293824,0.0,44.80726623535156,84.0,49316.3125,0.0,541.398681640625,1.0,280.3604736328125,283.9740295410156,296.9500427246094,300.14404296875,293.1499938964844,293.1499938964844,280.04998779296875,36149.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247817754745483,1.0,0.0,0.0,3.258958578109741,3.258977174758911,7.086813411660842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.55908203125,0.0,1074.2713623046875,1895.4371337890625,0.0,2699.9248046875,0.804636538028717,1.0,0.0,3.0,1.0,0.0
17997840,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.296049416065216,0.2629346251487732,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9564042091369628,0.2512421905994415,0.2382147461175918,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.986456334590912,0.2766030728816986,0.1938851177692413,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9049147367477416,0.2168186902999878,0.2057724446058273,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8071344494819641,0.1523095518350601,0.6883797645568848,284.92822265625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.3070068359375,284.9329528808594,1.0,0.3473446369171142,1.0,1.0,0.0,1.0,-1.907346487045288,1.907343506813049,2.9355719561863225e-06,1.471073865890503,0.9445608854293824,0.9445608854293824,0.0,44.80726623535156,84.0,49316.3125,0.0,541.398681640625,1.0,280.3604736328125,283.9740295410156,296.9500427246094,300.14404296875,293.1499938964844,293.1499938964844,280.04998779296875,36149.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247817754745483,1.0,0.0,0.0,3.258958578109741,3.258977174758911,7.086813411660842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.55908203125,0.0,1074.2713623046875,1895.4371337890625,0.0,2699.9248046875,0.804636538028717,1.0,0.0,3.0,1.0,0.0
17997900,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9683862924575806,0.2940250933170318,0.2657487690448761,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.9128503799438475,0.2515071034431457,0.23875792324543,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9466537237167358,0.2763673067092895,0.1938244849443435,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8678635358810425,0.2170087993144989,0.2062498480081558,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7733051776885986,0.1519002616405487,0.6880642771720886,284.83868408203125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134338378906,297.2892150878906,284.82684326171875,1.0,0.3536903858184814,1.0,1.0,0.0,1.0,-1.912139654159546,1.9121366739273071,2.950755970232421e-06,1.4752877950668335,0.867781937122345,0.867781937122345,0.0,50.74882507324219,84.0,50205.10546875,0.0,563.91748046875,1.0,280.1122436523437,283.849609375,297.00115966796875,300.33172607421875,293.1499938964844,293.1499938964844,280.04998779296875,38160.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330269455909729,1.0,0.0,0.0,3.221545934677124,3.221564531326294,6.925034767846228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.09326171875,0.0,1054.9217529296875,1895.4371337890625,0.0,2776.64111328125,0.7965115308761597,1.0,0.0,3.0,1.0,0.0
17997960,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9250054359436036,0.2930892407894134,0.2646881341934204,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8760420680046082,0.2516689598560333,0.2392119318246841,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9043805599212646,0.2762627601623535,0.1938914209604263,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8352546691894531,0.2170912027359008,0.2066347748041153,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7431603670120239,0.1513653397560119,0.6871868371963501,284.85809326171875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425476074219,297.2762756347656,284.86871337890625,1.0,0.3602983653545379,1.0,1.0,0.0,1.0,-1.910396695137024,1.9103937149047847,2.9453992738126544e-06,1.4738752841949463,0.8421211242675781,0.8421211242675781,0.0,57.865325927734375,102.0,49864.86328125,0.0,585.9736938476562,1.0,280.0626525878906,283.90283203125,296.9938659667969,300.2615661621094,293.1499938964844,293.1499938964844,280.3500061035156,40668.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355256915092468,1.0,0.0,0.0,3.094938039779663,3.094956159591675,6.39141831015877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.48583984375,0.0,965.0479125976562,1895.4371337890625,0.0,2799.94189453125,0.772459089756012,1.0,0.0,3.0,1.0,0.0
17998020,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8683574199676514,0.2939448356628418,0.2653238475322723,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8276407122612,0.2526889443397522,0.2405611723661422,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8519636392593384,0.2772338688373565,0.1947607696056366,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.788597583770752,0.2178445011377334,0.207761138677597,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7006515860557556,0.1507415771484375,0.6865079998970032,285.039306640625,284.95001220703125,296.2020874023437,294.0029602050781,296.2004089355469,297.2685852050781,285.03765869140625,1.0,0.3746644854545593,1.0,1.0,0.0,1.0,-1.9143553972244265,1.9143524169921875,2.9572818220913177e-06,1.476878643035889,0.9840975999832152,0.9840975999832152,0.0,72.59832000732422,105.0,49767.54296875,0.0,636.8709106445312,1.0,280.3377990722656,284.06610107421875,296.97271728515625,300.1443176269531,293.1499938964844,293.1499938964844,280.04998779296875,33699.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251857161521912,1.0,0.0,0.0,3.1916964054107666,3.19171404838562,6.797300784455729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.5185546875,0.0,1000.0809936523438,1895.4371337890625,0.0,2703.6767578125,0.7875068187713623,1.0,0.0,3.0,1.0,0.0
17998080,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8683574199676514,0.2939448356628418,0.2653238475322723,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8276407122612,0.2526889443397522,0.2405611723661422,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8519636392593384,0.2772338688373565,0.1947607696056366,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.788597583770752,0.2178445011377334,0.207761138677597,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7006515860557556,0.1507415771484375,0.6865079998970032,285.039306640625,284.95001220703125,296.2020874023437,294.0029602050781,296.2004089355469,297.2685852050781,285.03765869140625,1.0,0.3746644854545593,1.0,1.0,0.0,1.0,-1.9143553972244265,1.9143524169921875,2.9572818220913177e-06,1.476878643035889,0.9840975999832152,0.9840975999832152,0.0,72.59832000732422,105.0,49767.54296875,0.0,636.8709106445312,1.0,280.3377990722656,284.06610107421875,296.97271728515625,300.1443176269531,293.1499938964844,293.1499938964844,280.04998779296875,33699.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251857161521912,1.0,0.0,0.0,3.1916964054107666,3.19171404838562,6.797300784455729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.5185546875,0.0,1000.0809936523438,1895.4371337890625,0.0,2703.6767578125,0.7875068187713623,1.0,0.0,3.0,1.0,0.0
17998140,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8491252660751343,0.2943965792655945,0.2662136554718017,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8100336194038391,0.2531184554100036,0.241421028971672,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8337077498435974,0.2776302993297577,0.1953941732645034,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7705156803131104,0.2181341052055359,0.2084679752588272,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6829028129577637,0.1502517163753509,0.6861311197280884,284.887939453125,284.95001220703125,296.23883056640625,294.0328063964844,296.2371520996094,297.2630920410156,284.8814697265625,1.0,0.3815721273422241,1.0,1.0,0.0,1.0,-1.9176173210144043,1.9176143407821653,2.967120053654071e-06,1.4793720245361328,0.8916273713111877,0.8916273713111877,0.0,80.07774353027344,105.0,50691.54296875,0.0,663.7467651367188,1.0,280.0872802734375,283.8965759277344,297.06915283203125,300.39410400390625,293.1499938964844,293.1499938964844,280.04998779296875,36554.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329545855522156,1.0,0.0,0.0,3.1854984760284424,3.185516595840454,6.77092714340688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.90185546875,0.0,1013.5101318359376,1895.4371337890625,0.0,2775.967041015625,0.7873229384422302,1.0,0.0,3.0,1.0,0.0
17998200,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8406862616539001,0.2945141196250915,0.2664769887924194,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8015374541282654,0.2532365322113037,0.2417120933532714,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8256158232688904,0.2777202725410461,0.1955873817205429,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7625150680541992,0.2181871682405471,0.2086948752403259,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6748314499855042,0.1498952656984329,0.6853413581848145,284.8902282714844,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.2586364746094,284.8955078125,1.0,0.3848808705806732,1.0,1.0,0.0,1.0,-1.917840480804444,1.9178375005722048,2.967766022266005e-06,1.4795231819152832,0.8774124979972839,0.8774124979972839,0.0,83.79353332519531,93.0,50624.29296875,0.0,676.0516967773438,1.0,280.06158447265625,283.9145202636719,297.0773620605469,300.3761291503906,293.1499938964844,293.1499938964844,280.3500061035156,38026.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344922661781311,1.0,0.0,0.0,3.1361851692199707,3.136203050613404,6.56291376799345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.49072265625,0.0,981.8705444335938,1895.4371337890625,0.0,2790.302734375,0.7786828279495239,1.0,0.0,3.0,1.0,0.0
17998260,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8345358371734619,0.2959065735340118,0.2675568163394928,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7949472665786743,0.2541550993919372,0.2425320893526077,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8194047212600708,0.278735488653183,0.1962248533964157,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7563835978507996,0.218850776553154,0.2092956602573394,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.66744464635849,0.1492952853441238,0.682685911655426,285.05157470703125,284.95001220703125,296.3161926269531,294.0965881347656,296.3145446777344,297.2550354003906,285.0501403808594,1.0,0.3874058723449707,1.0,1.0,0.0,1.0,-1.918418526649475,1.9184155464172363,2.9697489480895456e-06,1.4801312685012815,1.0,1.0,0.0,87.15480041503906,81.0,50416.828125,0.0,687.4791259765625,1.0,280.3377380371094,284.0673828125,297.0721435546875,300.2851257324219,293.1499938964844,293.1499938964844,280.04998779296875,33527.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258765935897827,1.0,0.0,0.0,3.231829166412353,3.231847047805786,6.96931465427042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.5439453125,0.0,1033.1690673828125,1895.4371337890625,0.0,2710.095458984375,0.7962803840637207,1.0,0.0,3.0,1.0,0.0
17998320,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8345358371734619,0.2959065735340118,0.2675568163394928,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7949472665786743,0.2541550993919372,0.2425320893526077,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8194047212600708,0.278735488653183,0.1962248533964157,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7563835978507996,0.218850776553154,0.2092956602573394,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.66744464635849,0.1492952853441238,0.682685911655426,285.05157470703125,284.95001220703125,296.3161926269531,294.0965881347656,296.3145446777344,297.2550354003906,285.0501403808594,1.0,0.3874058723449707,1.0,1.0,0.0,1.0,-1.918418526649475,1.9184155464172363,2.9697489480895456e-06,1.4801312685012815,1.0,1.0,0.0,87.15480041503906,81.0,50416.828125,0.0,687.4791259765625,1.0,280.3377380371094,284.0673828125,297.0721435546875,300.2851257324219,293.1499938964844,293.1499938964844,280.04998779296875,33527.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258765935897827,1.0,0.0,0.0,3.231829166412353,3.231847047805786,6.96931465427042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.5439453125,0.0,1033.1690673828125,1895.4371337890625,0.0,2710.095458984375,0.7962803840637207,1.0,0.0,3.0,1.0,0.0
17998380,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8394485712051392,0.2965383529663086,0.2683433890342712,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7999445796012878,0.2546750903129577,0.2431307584047317,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8240498304367065,0.2792190313339233,0.1966759711503982,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7607848048210144,0.2191866487264633,0.2096942365169525,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6700008511543274,0.1485243141651153,0.6793692111968994,284.8826904296875,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2469787597656,284.88592529296875,1.0,0.3852253258228302,1.0,1.0,0.0,1.0,-1.917124629020691,1.917121648788452,2.966166448459262e-06,1.4793692827224731,0.8954954743385315,0.8954954743385315,0.0,85.18521118164062,69.0,51283.1953125,0.0,680.0403442382812,1.0,280.0616455078125,283.8934631347656,297.173583984375,300.5166015625,293.1499938964844,293.1499938964844,279.75,37565.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356313705444336,1.0,0.0,0.0,3.19599986076355,3.1960182189941406,6.815642450419546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.8154296875,0.0,1029.0391845703125,1895.4371337890625,0.0,2800.927734375,0.7914493680000305,1.0,0.0,3.0,1.0,0.0
17998440,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8394485712051392,0.2965383529663086,0.2683433890342712,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7999445796012878,0.2546750903129577,0.2431307584047317,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8240498304367065,0.2792190313339233,0.1966759711503982,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7607848048210144,0.2191866487264633,0.2096942365169525,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6700008511543274,0.1485243141651153,0.6793692111968994,284.8826904296875,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2469787597656,284.88592529296875,1.0,0.3852253258228302,1.0,1.0,0.0,1.0,-1.917124629020691,1.917121648788452,2.966166448459262e-06,1.4793692827224731,0.8954954743385315,0.8954954743385315,0.0,85.18521118164062,69.0,51283.1953125,0.0,680.0403442382812,1.0,280.0616455078125,283.8934631347656,297.173583984375,300.5166015625,293.1499938964844,293.1499938964844,279.75,37565.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356313705444336,1.0,0.0,0.0,3.19599986076355,3.1960182189941406,6.815642450419546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.8154296875,0.0,1029.0391845703125,1895.4371337890625,0.0,2800.927734375,0.7914493680000305,1.0,0.0,3.0,1.0,0.0
17998500,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.8443559408187866,0.2967020273208618,0.2684312164783478,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8049951195716858,0.2548115849494934,0.2431980371475219,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8287356495857239,0.2793247997760772,0.196704551577568,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7653526663780212,0.2192471623420715,0.2096867710351944,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.6734318733215332,0.148056074976921,0.6769433617591858,284.8048400878906,284.95001220703125,296.4003601074219,294.1675109863281,296.39874267578125,297.241943359375,284.7997741699219,1.0,0.3828052580356598,1.0,1.0,0.0,1.0,-1.9144238233566284,1.9144209623336792,2.9580353384517366e-06,1.477315068244934,0.8114834427833557,0.8114834427833557,0.0,82.96546936035156,69.0,51706.97265625,0.0,670.7138061523438,1.0,279.8156433105469,283.8011169433594,297.2126770019531,300.65496826171875,293.1499938964844,293.1499938964844,279.75,40822.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409796357154846,1.0,0.0,0.0,3.1025452613830566,3.1025633811950684,6.422876595024718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.0029296875,0.0,972.201416015625,1895.4371337890625,0.0,2850.86962890625,0.7719111442565918,1.0,0.0,3.0,1.0,0.0
17998560,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8511127233505249,0.2969742715358734,0.2684696614742279,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.811674952507019,0.2549970746040344,0.2432067096233368,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8351224660873413,0.2795016169548034,0.1966911852359771,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7716456055641174,0.2193504124879837,0.2096250653266906,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6784037947654724,0.1476147025823593,0.6742835640907288,284.8750305175781,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2377014160156,284.88604736328125,1.0,0.3797100484371185,1.0,1.0,0.0,1.0,-1.911195993423462,1.9111930131912231,2.948289647974889e-06,1.4748284816741943,0.8179990649223328,0.8179990649223328,0.0,80.06642150878906,57.0,51339.3671875,0.0,658.7997436523438,1.0,279.76446533203125,283.8970642089844,297.201904296875,300.5616760253906,293.1499938964844,293.1499938964844,280.04998779296875,41266.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405024409294128,1.0,0.0,0.0,2.963690757751465,2.96370792388916,5.860829901394027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.60302734375,0.0,866.507080078125,1895.4371337890625,0.0,2846.409912109375,0.7451741695404053,1.0,0.0,3.0,1.0,0.0
17998620,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8736924529075623,0.2986135184764862,0.2694044411182403,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8317999243736267,0.2560977041721344,0.2437521517276764,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8561835885047913,0.2807255387306213,0.1971595585346222,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7922518849372864,0.2202066779136657,0.2099584341049194,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6955323219299316,0.1472397893667221,0.6704862117767334,285.0209655761719,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2388916015625,285.0181884765625,1.0,0.3721950054168701,1.0,1.0,0.0,1.0,-1.909372091293335,1.9093692302703853,2.942819719464751e-06,1.473443865776062,0.9348357915878296,0.9348357915878296,0.0,72.20722961425781,45.0,51240.3671875,0.0,631.8604736328125,1.0,280.0360412597656,284.0242614746094,297.198486328125,300.4623107910156,293.1499938964844,293.1499938964844,279.75,33801.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283394575119019,1.0,0.0,0.0,3.0724751949310303,3.0724918842315674,6.298977837104758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7939453125,0.0,903.7274169921876,1895.4371337890625,0.0,2732.993408203125,0.7607538104057312,1.0,0.0,3.0,1.0,0.0
17998680,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8736924529075623,0.2986135184764862,0.2694044411182403,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8317999243736267,0.2560977041721344,0.2437521517276764,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8561835885047913,0.2807255387306213,0.1971595585346222,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7922518849372864,0.2202066779136657,0.2099584341049194,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6955323219299316,0.1472397893667221,0.6704862117767334,285.0209655761719,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2388916015625,285.0181884765625,1.0,0.3721950054168701,1.0,1.0,0.0,1.0,-1.909372091293335,1.9093692302703853,2.942819719464751e-06,1.473443865776062,0.9348357915878296,0.9348357915878296,0.0,72.20722961425781,45.0,51240.3671875,0.0,631.8604736328125,1.0,280.0360412597656,284.0242614746094,297.198486328125,300.4623107910156,293.1499938964844,293.1499938964844,279.75,33801.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283394575119019,1.0,0.0,0.0,3.0724751949310303,3.0724918842315674,6.298977837104758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7939453125,0.0,903.7274169921876,1895.4371337890625,0.0,2732.993408203125,0.7607538104057312,1.0,0.0,3.0,1.0,0.0
