time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998740,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9061956405639648,0.2993415892124176,0.2699882984161377,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8604968786239624,0.2567634880542755,0.244187518954277,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8872106075286865,0.2813410758972168,0.1974793672561645,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8205830454826355,0.2207078337669372,0.21021468937397,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7194715142250061,0.1466826647520065,0.6667341589927673,284.8997497558594,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.234130859375,284.9071960449219,1.0,0.3633337616920471,1.0,1.0,0.0,1.0,-1.9067862033844,1.9067832231521609,2.935229986178456e-06,1.4715901613235474,0.8392975926399231,0.8392975926399231,0.0,63.13951873779297,33.0,51762.93359375,0.0,600.4876098632812,1.0,279.7633056640625,283.9111022949219,297.3039245605469,300.6772155761719,293.1499938964844,293.1499938964844,280.04998779296875,38708.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356316685676575,1.0,0.0,0.0,2.978161096572876,2.978178024291992,5.918200827181863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.7763671875,0.0,861.77294921875,1895.4371337890625,0.0,2800.9306640625,0.7446752190589905,1.0,0.0,3.0,1.0,0.0
17998800,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9061956405639648,0.2993415892124176,0.2699882984161377,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8604968786239624,0.2567634880542755,0.244187518954277,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8872106075286865,0.2813410758972168,0.1974793672561645,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8205830454826355,0.2207078337669372,0.21021468937397,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7194715142250061,0.1466826647520065,0.6667341589927673,284.8997497558594,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.234130859375,284.9071960449219,1.0,0.3633337616920471,1.0,1.0,0.0,1.0,-1.9067862033844,1.9067832231521609,2.935229986178456e-06,1.4715901613235474,0.8392975926399231,0.8392975926399231,0.0,63.13951873779297,33.0,51762.93359375,0.0,600.4876098632812,1.0,279.7633056640625,283.9111022949219,297.3039245605469,300.6772155761719,293.1499938964844,293.1499938964844,280.04998779296875,38708.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356316685676575,1.0,0.0,0.0,2.978161096572876,2.978178024291992,5.918200827181863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.7763671875,0.0,861.77294921875,1895.4371337890625,0.0,2800.9306640625,0.7446752190589905,1.0,0.0,3.0,1.0,0.0
17998860,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9592920541763306,0.3007591664791107,0.2706596255302429,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9056172966957092,0.2578287720680237,0.2446468621492386,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9375013113021852,0.2824624180793762,0.1978340148925781,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8604892492294312,0.2215615510940551,0.2104919701814651,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7523345351219177,0.1463783383369445,0.6630156636238098,285.0294189453125,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2347412109375,285.0264892578125,1.0,0.3534657061100006,1.0,1.0,0.0,1.0,-1.9044342041015625,1.904431223869324,2.928290768977604e-06,1.4698721170425415,0.9568013548851012,0.9568013548851012,0.0,53.116477966308594,25.0,51688.33203125,0.0,566.2703247070312,1.0,280.03564453125,284.02655029296875,297.3078308105469,300.6009826660156,293.1499938964844,293.1499938964844,279.75,33210.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266441226005554,1.0,0.0,0.0,3.0973079204559326,3.0973246097564697,6.401210157491732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.373046875,0.0,919.6134643554688,1895.4371337890625,0.0,2717.228271484375,0.7657028436660767,1.0,0.0,3.0,1.0,0.0
17998920,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9592920541763306,0.3007591664791107,0.2706596255302429,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9056172966957092,0.2578287720680237,0.2446468621492386,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9375013113021852,0.2824624180793762,0.1978340148925781,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8604892492294312,0.2215615510940551,0.2104919701814651,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7523345351219177,0.1463783383369445,0.6630156636238098,285.0294189453125,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2347412109375,285.0264892578125,1.0,0.3534657061100006,1.0,1.0,0.0,1.0,-1.9044342041015625,1.904431223869324,2.928290768977604e-06,1.4698721170425415,0.9568013548851012,0.9568013548851012,0.0,53.116477966308594,25.0,51688.33203125,0.0,566.2703247070312,1.0,280.03564453125,284.02655029296875,297.3078308105469,300.6009826660156,293.1499938964844,293.1499938964844,279.75,33210.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266441226005554,1.0,0.0,0.0,3.0973079204559326,3.0973246097564697,6.401210157491732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.373046875,0.0,919.6134643554688,1895.4371337890625,0.0,2717.228271484375,0.7657028436660767,1.0,0.0,3.0,1.0,0.0
17998980,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.3015865087509155,0.2660499811172485,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9620176553726196,0.2584045827388763,0.2450676262378692,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.989125669002533,0.2829408347606659,0.1981088370084762,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9089239239692688,0.2220014780759811,0.2107608765363693,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7922377586364746,0.145819291472435,0.6595905423164368,284.8848571777344,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2299194335937,284.88916015625,1.0,0.3439744412899017,1.0,1.0,0.0,1.0,-1.8923649787902832,1.892362117767334,2.893109922297299e-06,1.4612538814544678,0.8457694053649902,0.8457694053649902,0.0,44.9858283996582,43.0,52142.31640625,0.0,532.53369140625,1.0,279.7628173828125,283.8872985839844,297.4065856933594,300.8143615722656,293.1499938964844,293.1499938964844,280.04998779296875,38520.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353011012077332,1.0,0.0,0.0,3.01962947845459,3.019646644592285,6.084160872887878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.54345703125,0.0,892.1294555664062,1895.4371337890625,0.0,2797.8466796875,0.7533192038536072,1.0,0.0,3.0,1.0,0.0
17999040,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.3015865087509155,0.2660499811172485,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9620176553726196,0.2584045827388763,0.2450676262378692,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.989125669002533,0.2829408347606659,0.1981088370084762,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9089239239692688,0.2220014780759811,0.2107608765363693,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7922377586364746,0.145819291472435,0.6595905423164368,284.8848571777344,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2299194335937,284.88916015625,1.0,0.3439744412899017,1.0,1.0,0.0,1.0,-1.8923649787902832,1.892362117767334,2.893109922297299e-06,1.4612538814544678,0.8457694053649902,0.8457694053649902,0.0,44.9858283996582,43.0,52142.31640625,0.0,532.53369140625,1.0,279.7628173828125,283.8872985839844,297.4065856933594,300.8143615722656,293.1499938964844,293.1499938964844,280.04998779296875,38520.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353011012077332,1.0,0.0,0.0,3.01962947845459,3.019646644592285,6.084160872887878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.54345703125,0.0,892.1294555664062,1895.4371337890625,0.0,2797.8466796875,0.7533192038536072,1.0,0.0,3.0,1.0,0.0
17999100,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.3035166561603546,0.2600961923599243,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.969538688659668,0.2587961852550506,0.2452833652496338,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9950432181358336,0.2833276689052582,0.1982380747795105,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9168283343315125,0.2223078608512878,0.2109120339155197,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7976962924003601,0.145596444606781,0.6580629944801331,285.00567626953125,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2333984375,285.01788330078125,1.0,0.3428463339805603,1.0,1.0,0.0,1.0,-1.8871992826461792,1.88719642162323,2.8769100026693195e-06,1.4566967487335205,0.9218497276306152,0.9218497276306152,0.0,43.928985595703125,43.0,51582.76953125,0.0,524.6754760742188,1.0,279.98468017578125,284.02471923828125,297.3712158203125,300.6328430175781,293.1499938964844,293.1499938964844,280.04998779296875,35244.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286858201026917,1.0,0.0,0.0,3.041134834289551,3.041151523590088,6.17112903000816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.763671875,0.0,888.3639526367188,1895.4371337890625,0.0,2736.21533203125,0.756662130355835,1.0,0.0,3.0,1.0,0.0
17999160,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.3054067194461822,0.2613326609134674,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9686830639839172,0.2593472301959991,0.2457598447799682,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9943413138389589,0.2838960587978363,0.1986003071069717,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.915841817855835,0.2227558344602584,0.2112965285778045,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7961703538894653,0.1454968154430389,0.6574429273605347,285.02294921875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2384948730469,285.0209350585937,1.0,0.343681663274765,1.0,1.0,0.0,1.0,-1.889737844467163,1.8897348642349243,2.88444357465778e-06,1.4586364030838013,0.9575486183166504,0.9575486183166504,0.0,44.17579650878906,61.0,51904.5703125,0.0,527.1188354492188,1.0,280.0360412597656,284.0204467773437,297.4001159667969,300.707275390625,293.1499938964844,293.1499938964844,279.75,33485.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256053924560547,1.0,0.0,0.0,3.1146678924560547,3.114684820175171,6.473167104559252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.01171875,0.0,935.2515869140624,1895.4371337890625,0.0,2707.57568359375,0.769967257976532,1.0,0.0,3.0,1.0,0.0
17999220,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9934171438217164,0.3051246404647827,0.2751846611499786,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9431228041648864,0.2599094808101654,0.2465859651565551,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9731557965278624,0.2843465209007263,0.1991627663373947,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.891686201095581,0.2231869548559188,0.2119789868593216,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7746115326881409,0.1449740082025528,0.6562573909759521,284.9064636230469,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23016357421875,284.9136962890625,1.0,0.3502496778964996,1.0,1.0,0.0,1.0,-1.9078545570373533,1.9078515768051147,2.9395107503660256e-06,1.4731638431549072,0.8689606785774231,0.8689606785774231,0.0,48.06936264038086,79.0,53012.953125,0.0,552.1996459960938,1.0,279.76251220703125,283.89996337890625,297.5040283203125,300.9469299316406,293.1499938964844,293.1499938964844,280.04998779296875,37694.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343704342842102,1.0,0.0,0.0,3.0590174198150635,3.059034824371338,6.243918733161991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.94970703125,0.0,917.623291015625,1895.4371337890625,0.0,2789.166748046875,0.7615441679954529,1.0,0.0,3.0,1.0,0.0
17999280,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9934171438217164,0.3051246404647827,0.2751846611499786,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9431228041648864,0.2599094808101654,0.2465859651565551,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9731557965278624,0.2843465209007263,0.1991627663373947,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.891686201095581,0.2231869548559188,0.2119789868593216,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7746115326881409,0.1449740082025528,0.6562573909759521,284.9064636230469,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23016357421875,284.9136962890625,1.0,0.3502496778964996,1.0,1.0,0.0,1.0,-1.9078545570373533,1.9078515768051147,2.9395107503660256e-06,1.4731638431549072,0.8689606785774231,0.8689606785774231,0.0,48.06936264038086,79.0,53012.953125,0.0,552.1996459960938,1.0,279.76251220703125,283.89996337890625,297.5040283203125,300.9469299316406,293.1499938964844,293.1499938964844,280.04998779296875,37694.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343704342842102,1.0,0.0,0.0,3.0590174198150635,3.059034824371338,6.243918733161991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.94970703125,0.0,917.623291015625,1895.4371337890625,0.0,2789.166748046875,0.7615441679954529,1.0,0.0,3.0,1.0,0.0
17999340,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9531304240226746,0.3047141134738922,0.27461639046669,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8988036513328552,0.2605034708976745,0.2472903877496719,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.929023027420044,0.284934401512146,0.1996507048606872,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8541171550750732,0.2236487418413162,0.2125799357891082,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7419726252555847,0.144619733095169,0.65571129322052,285.0526428222656,284.95001220703125,296.7874450683594,294.51220703125,296.78594970703125,297.22442626953125,285.0534362792969,1.0,0.3572814464569092,1.0,1.0,0.0,1.0,-1.90827476978302,1.9082719087600708,2.9407556212390773e-06,1.4734729528427124,0.984084129333496,0.984084129333496,0.0,55.16974258422852,79.0,52810.63671875,0.0,575.681640625,1.0,280.0186462402344,284.0375061035156,297.48468017578125,300.8277893066406,293.1499938964844,293.1499938964844,280.04998779296875,33287.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827727735042572,1.0,0.0,0.0,3.1401991844177246,3.14021635055542,6.579724640687346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.3125,0.0,954.6784057617188,1895.4371337890625,0.0,2727.30322265625,0.7761877775192261,1.0,0.0,3.0,1.0,0.0
17999400,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9364882707595824,0.3048210442066192,0.2747509181499481,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8847793936729431,0.2607724964618683,0.247665986418724,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9126964211463928,0.2852027714252472,0.1999310553073883,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8416576385498047,0.2238621562719345,0.212902545928955,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7311731576919556,0.1445063203573227,0.6557694673538208,285.0475769042969,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.2237854003906,285.04443359375,1.0,0.3604568541049957,1.0,1.0,0.0,1.0,-1.909680724143982,1.9096778631210327,2.945047754110419e-06,1.474595069885254,0.9994415640830994,0.9994415640830994,0.0,58.26284408569336,97.0,52987.859375,0.0,586.7495727539062,1.0,280.03759765625,284.0252380371094,297.5074157714844,300.8811340332031,293.1499938964844,293.1499938964844,279.75,32966.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273811340332031,1.0,0.0,0.0,3.1785643100738525,3.178581714630127,6.741481115568604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.796875,0.0,984.2787475585938,1895.4371337890625,0.0,2724.080322265625,0.7838518023490906,1.0,0.0,3.0,1.0,0.0
17999460,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8832265734672546,0.3044951856136322,0.2751408219337463,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8398738503456116,0.2610716819763183,0.2486742585897445,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8641658425331116,0.2853318750858307,0.2005944848060608,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8001523017883301,0.2240475565195083,0.2137774229049682,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6925358772277832,0.1437021195888519,0.6552277207374573,284.88214111328125,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.2149963378906,284.887451171875,1.0,0.3731260001659393,1.0,1.0,0.0,1.0,-1.912559986114502,1.9125570058822632,2.953970579255838e-06,1.4769785404205322,0.8809199929237366,0.8809199929237366,0.0,71.2879867553711,100.0,53867.3828125,0.0,631.2536010742188,1.0,279.7615661621094,283.8599853515625,297.60467529296875,301.1129150390625,293.1499938964844,293.1499938964844,280.04998779296875,37702.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374336361885071,1.0,0.0,0.0,3.137153625488281,3.137171506881714,6.566967840626603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.10498046875,0.0,980.58935546875,1895.4371337890625,0.0,2817.747314453125,0.7784962058067322,1.0,0.0,3.0,1.0,0.0
17999520,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8832265734672546,0.3044951856136322,0.2751408219337463,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8398738503456116,0.2610716819763183,0.2486742585897445,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8641658425331116,0.2853318750858307,0.2005944848060608,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8001523017883301,0.2240475565195083,0.2137774229049682,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6925358772277832,0.1437021195888519,0.6552277207374573,284.88214111328125,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.2149963378906,284.887451171875,1.0,0.3731260001659393,1.0,1.0,0.0,1.0,-1.912559986114502,1.9125570058822632,2.953970579255838e-06,1.4769785404205322,0.8809199929237366,0.8809199929237366,0.0,71.2879867553711,100.0,53867.3828125,0.0,631.2536010742188,1.0,279.7615661621094,283.8599853515625,297.60467529296875,301.1129150390625,293.1499938964844,293.1499938964844,280.04998779296875,37702.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374336361885071,1.0,0.0,0.0,3.137153625488281,3.137171506881714,6.566967840626603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.10498046875,0.0,980.58935546875,1895.4371337890625,0.0,2817.747314453125,0.7784962058067322,1.0,0.0,3.0,1.0,0.0
17999580,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8557896018028259,0.3051091730594635,0.2757428884506225,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8157898783683777,0.2617315649986267,0.2495081424713134,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8384100794792175,0.285948634147644,0.2011465579271316,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7750445604324341,0.2245335876941681,0.2144723236560821,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6687153577804565,0.1430654525756836,0.653733491897583,285.0432434082031,284.95001220703125,296.9030456542969,294.620361328125,296.901611328125,297.2125244140625,285.0414123535156,1.0,0.3820854723453522,1.0,1.0,0.0,1.0,-1.9139848947525024,1.9139820337295528,2.958330469482462e-06,1.4781148433685305,1.0,1.0,0.0,81.27684783935547,88.0,53706.98046875,0.0,664.8751831054688,1.0,280.0380554199219,284.0118713378906,297.5996398925781,301.02154541015625,293.1499938964844,293.1499938964844,279.75,33523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296273946762085,1.0,0.0,0.0,3.2312560081481934,3.231273889541626,6.966843102418352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.166015625,0.0,1032.647216796875,1895.4371337890625,0.0,2744.9775390625,0.7961193323135376,1.0,0.0,3.0,1.0,0.0
17999640,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8557896018028259,0.3051091730594635,0.2757428884506225,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8157898783683777,0.2617315649986267,0.2495081424713134,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8384100794792175,0.285948634147644,0.2011465579271316,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7750445604324341,0.2245335876941681,0.2144723236560821,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6687153577804565,0.1430654525756836,0.653733491897583,285.0432434082031,284.95001220703125,296.9030456542969,294.620361328125,296.901611328125,297.2125244140625,285.0414123535156,1.0,0.3820854723453522,1.0,1.0,0.0,1.0,-1.9139848947525024,1.9139820337295528,2.958330469482462e-06,1.4781148433685305,1.0,1.0,0.0,81.27684783935547,88.0,53706.98046875,0.0,664.8751831054688,1.0,280.0380554199219,284.0118713378906,297.5996398925781,301.02154541015625,293.1499938964844,293.1499938964844,279.75,33523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296273946762085,1.0,0.0,0.0,3.2312560081481934,3.231273889541626,6.966843102418352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.166015625,0.0,1032.647216796875,1895.4371337890625,0.0,2744.9775390625,0.7961193323135376,1.0,0.0,3.0,1.0,0.0
17999700,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8512030839920044,0.3052079379558563,0.2761051058769226,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8115476965904236,0.2619616985321045,0.2499210089445114,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8341048955917358,0.2861114740371704,0.2014303654432296,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7707860469818115,0.2246955037117004,0.2148039788007736,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6642473936080933,0.1427139341831207,0.6528224945068359,284.9125061035156,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2103881835937,284.8955078125,1.0,0.3836482465267181,1.0,1.0,0.0,1.0,-1.9145643711090088,1.91456139087677,2.9601744699903065e-06,1.4786261320114136,0.9371944069862366,0.9371944069862366,0.0,83.3564682006836,88.0,54655.0234375,0.0,672.0975952148438,1.0,279.808349609375,283.8505249023437,297.67877197265625,301.26641845703125,293.1499938964844,293.1499938964844,279.75,35022.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360443115234375,1.0,0.0,0.0,3.248385190963745,3.248403549194336,7.040902687549533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.85546875,0.0,1057.4722900390625,1895.4371337890625,0.0,2804.780517578125,0.8003723621368408,1.0,0.0,3.0,1.0,0.0
17999760,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.849560022354126,0.3049674034118652,0.2760190069675445,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8101606965065002,0.261974424123764,0.2500343322753906,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8326480984687805,0.2860104441642761,0.2014448940753936,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7693957090377808,0.2246685922145843,0.2148704826831817,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6623082756996155,0.142232596874237,0.651011049747467,284.8765869140625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2054748535156,284.8808898925781,1.0,0.3837875127792358,1.0,1.0,0.0,1.0,-1.912521958351136,1.9125189781188965,2.954030151158804e-06,1.477071762084961,0.8903314471244812,0.8903314471244812,0.0,83.97953033447266,76.0,54517.71875,0.0,672.5541381835938,1.0,279.7613830566406,283.8439025878906,297.6950988769531,301.2470397949219,293.1499938964844,293.1499938964844,280.04998779296875,37795.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387963771820068,1.0,0.0,0.0,3.187841415405273,3.1878597736358643,6.780890089430613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.0654296875,0.0,1023.6024780273438,1895.4371337890625,0.0,2830.471435546875,0.7897924780845642,1.0,0.0,3.0,1.0,0.0
17999820,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8554637432098389,0.3056289553642273,0.2762055695056915,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8159620761871338,0.2626634836196899,0.2503847479820251,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8382955193519592,0.2866458296775818,0.2016315907239914,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7750536203384399,0.2251929193735122,0.2150904685258865,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.665787398815155,0.1416633427143097,0.6473973989486694,285.0420227050781,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2045288085937,285.0408020019531,1.0,0.380916029214859,1.0,1.0,0.0,1.0,-1.9093122482299805,1.9093093872070312,2.944243760794052e-06,1.47452712059021,1.0,1.0,0.0,81.48777770996094,64.0,54173.62109375,0.0,661.9869995117188,1.0,280.0385437011719,284.0055847167969,297.6898498535156,301.1443176269531,293.1499938964844,293.1499938964844,279.75,33989.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302869200706482,1.0,0.0,0.0,3.264054775238037,3.264073133468628,7.108994850568706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.283203125,0.0,1064.322998046875,1895.4371337890625,0.0,2751.116943359375,0.8038696050643921,1.0,0.0,3.0,1.0,0.0
17999880,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8554637432098389,0.3056289553642273,0.2762055695056915,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8159620761871338,0.2626634836196899,0.2503847479820251,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8382955193519592,0.2866458296775818,0.2016315907239914,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7750536203384399,0.2251929193735122,0.2150904685258865,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.665787398815155,0.1416633427143097,0.6473973989486694,285.0420227050781,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2045288085937,285.0408020019531,1.0,0.380916029214859,1.0,1.0,0.0,1.0,-1.9093122482299805,1.9093093872070312,2.944243760794052e-06,1.47452712059021,1.0,1.0,0.0,81.48777770996094,64.0,54173.62109375,0.0,661.9869995117188,1.0,280.0385437011719,284.0055847167969,297.6898498535156,301.1443176269531,293.1499938964844,293.1499938964844,279.75,33989.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302869200706482,1.0,0.0,0.0,3.264054775238037,3.264073133468628,7.108994850568706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.283203125,0.0,1064.322998046875,1895.4371337890625,0.0,2751.116943359375,0.8038696050643921,1.0,0.0,3.0,1.0,0.0
17999940,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8702171444892883,0.3055157661437988,0.2762110531330108,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.82951420545578,0.2629925608634949,0.250657707452774,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8523394465446472,0.2867858707904815,0.2017375975847244,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7890178561210632,0.2254256755113601,0.2152448743581771,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6765855550765991,0.1409618705511093,0.6436587572097778,284.8769226074219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.1992492675781,284.8809509277344,1.0,0.3750883638858795,1.0,1.0,0.0,1.0,-1.905474305152893,1.905471444129944,2.932697498181369e-06,1.471576690673828,0.8961397409439087,0.8961397409439087,0.0,75.79954528808594,52.0,54927.1328125,0.0,640.604736328125,1.0,279.7616577148437,283.8393859863281,297.7839050292969,301.3625793457031,293.1499938964844,293.1499938964844,279.45001220703125,37910.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386270403862,1.0,0.0,0.0,3.21636962890625,3.216388463973999,6.902799327690445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.279296875,0.0,1048.7901611328125,1895.4371337890625,0.0,2828.890625,0.7962879538536072,1.0,0.0,3.0,1.0,0.0
18000000,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8702171444892883,0.3055157661437988,0.2762110531330108,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.82951420545578,0.2629925608634949,0.250657707452774,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8523394465446472,0.2867858707904815,0.2017375975847244,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7890178561210632,0.2254256755113601,0.2152448743581771,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6765855550765991,0.1409618705511093,0.6436587572097778,284.8769226074219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.1992492675781,284.8809509277344,1.0,0.3750883638858795,1.0,1.0,0.0,1.0,-1.905474305152893,1.905471444129944,2.932697498181369e-06,1.471576690673828,0.8961397409439087,0.8961397409439087,0.0,75.79954528808594,52.0,54927.1328125,0.0,640.604736328125,1.0,279.7616577148437,283.8393859863281,297.7839050292969,301.3625793457031,293.1499938964844,293.1499938964844,279.45001220703125,37910.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386270403862,1.0,0.0,0.0,3.21636962890625,3.216388463973999,6.902799327690445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.279296875,0.0,1048.7901611328125,1895.4371337890625,0.0,2828.890625,0.7962879538536072,1.0,0.0,3.0,1.0,0.0
18000060,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8933942317962646,0.3054410815238952,0.2756884694099426,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8504794836044312,0.2634889483451843,0.2506619989871979,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8747758865356445,0.2870887219905853,0.2015926986932754,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8105165958404541,0.2258573025465011,0.2151907086372375,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6942788362503052,0.1404999047517776,0.6394539475440979,284.8790588378906,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.195556640625,284.89068603515625,1.0,0.3671367168426513,1.0,1.0,0.0,1.0,-1.899560570716858,1.8995577096939087,2.914777724072337e-06,1.4669036865234375,0.8241826295852661,0.8241826295852661,0.0,68.12246704101562,40.0,54928.51171875,0.0,611.34375,1.0,279.46368408203125,283.8550109863281,297.8106994628906,301.39898681640625,293.1499938964844,293.1499938964844,279.75,41193.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421671390533447,1.0,0.0,0.0,2.9845991134643555,2.98461651802063,5.94381560858892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.2236328125,0.0,881.8204956054688,1895.4371337890625,0.0,2861.9697265625,0.7497760057449341,1.0,0.0,3.0,1.0,0.0
18000120,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8933942317962646,0.3054410815238952,0.2756884694099426,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8504794836044312,0.2634889483451843,0.2506619989871979,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8747758865356445,0.2870887219905853,0.2015926986932754,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8105165958404541,0.2258573025465011,0.2151907086372375,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6942788362503052,0.1404999047517776,0.6394539475440979,284.8790588378906,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.195556640625,284.89068603515625,1.0,0.3671367168426513,1.0,1.0,0.0,1.0,-1.899560570716858,1.8995577096939087,2.914777724072337e-06,1.4669036865234375,0.8241826295852661,0.8241826295852661,0.0,68.12246704101562,40.0,54928.51171875,0.0,611.34375,1.0,279.46368408203125,283.8550109863281,297.8106994628906,301.39898681640625,293.1499938964844,293.1499938964844,279.75,41193.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421671390533447,1.0,0.0,0.0,2.9845991134643555,2.98461651802063,5.94381560858892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.2236328125,0.0,881.8204956054688,1895.4371337890625,0.0,2861.9697265625,0.7497760057449341,1.0,0.0,3.0,1.0,0.0
18000180,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9380336999893188,0.3069432973861694,0.2763500213623047,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8891704678535461,0.2652617394924164,0.2516568005084991,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.916223168373108,0.2888233363628387,0.2022820860147476,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8452001214027405,0.2274882644414901,0.2160682082176208,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7250105142593384,0.1410671323537826,0.6389994025230408,285.0254211425781,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2059936523437,285.0227966308594,1.0,0.3581793308258056,1.0,1.0,0.0,1.0,-1.902878403663636,1.902875542640686,2.924663476733258e-06,1.4694122076034546,0.9440912008285522,0.9440912008285522,0.0,58.20393371582031,28.0,54948.640625,0.0,581.64892578125,1.0,279.7363586425781,283.9803466796875,297.8124084472656,301.3106994628906,293.1499938964844,293.1499938964844,279.45001220703125,33761.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310200572013855,1.0,0.0,0.0,3.0961148738861084,3.096131563186645,6.396279559339746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.3837890625,0.0,922.16162109375,1895.4371337890625,0.0,2757.943359375,0.7660399675369263,1.0,0.0,3.0,1.0,0.0
18000240,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9380336999893188,0.3069432973861694,0.2763500213623047,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8891704678535461,0.2652617394924164,0.2516568005084991,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.916223168373108,0.2888233363628387,0.2022820860147476,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8452001214027405,0.2274882644414901,0.2160682082176208,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7250105142593384,0.1410671323537826,0.6389994025230408,285.0254211425781,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2059936523437,285.0227966308594,1.0,0.3581793308258056,1.0,1.0,0.0,1.0,-1.902878403663636,1.902875542640686,2.924663476733258e-06,1.4694122076034546,0.9440912008285522,0.9440912008285522,0.0,58.20393371582031,28.0,54948.640625,0.0,581.64892578125,1.0,279.7363586425781,283.9803466796875,297.8124084472656,301.3106994628906,293.1499938964844,293.1499938964844,279.45001220703125,33761.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310200572013855,1.0,0.0,0.0,3.0961148738861084,3.096131563186645,6.396279559339746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.3837890625,0.0,922.16162109375,1895.4371337890625,0.0,2757.943359375,0.7660399675369263,1.0,0.0,3.0,1.0,0.0
18000300,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9685916304588318,0.3074290752410888,0.2767737805843353,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9181852340698242,0.2661153674125671,0.2523334324359894,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9484161138534546,0.2895817756652832,0.20274518430233,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8705971240997314,0.228305697441101,0.2166911661624908,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.745238721370697,0.1414416879415512,0.6397440433502197,284.9031677246094,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2100830078125,284.88946533203125,1.0,0.3535057604312897,1.0,1.0,0.0,1.0,-1.9063993692398071,1.906396508216858,2.9353245736274403e-06,1.4721795320510864,0.870894730091095,0.870894730091095,0.0,52.842193603515625,28.0,55796.72265625,0.0,566.7813720703125,1.0,279.5118408203125,283.8350830078125,297.8930053710937,301.5548095703125,293.1499938964844,293.1499938964844,279.45001220703125,35990.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365827202796936,1.0,0.0,0.0,3.09578824043274,3.0958056449890137,6.394930665010179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.0859375,0.0,936.0458984375,1895.4371337890625,0.0,2809.8046875,0.7665427923202515,1.0,0.0,3.0,1.0,0.0
18000360,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9979366660118104,0.3076726496219635,0.2768440246582031,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9562038779258728,0.2668513655662536,0.2528387308120727,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.982520878314972,0.2901798784732818,0.2030304372310638,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9029565453529358,0.2290313392877578,0.2171796560287475,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7713872194290161,0.1417838633060455,0.6402644515037537,284.9051208496094,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2120666503906,284.91259765625,1.0,0.3486615717411041,1.0,1.0,0.0,1.0,-1.9086421728134155,1.9086391925811768,2.9421289582387544e-06,1.4739437103271484,0.852358341217041,0.852358341217041,0.0,47.51720428466797,46.0,55656.66796875,0.0,551.0762939453125,1.0,279.4632263183594,283.8658142089844,297.90875244140625,301.5301818847656,293.1499938964844,293.1499938964844,279.75,38293.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387052416801453,1.0,0.0,0.0,3.0172102451324463,3.0172274112701416,6.074415637158381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8212890625,0.0,888.8627319335938,1895.4371337890625,0.0,2829.62060546875,0.7528837323188782,1.0,0.0,3.0,1.0,0.0
18000420,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.3107213973999023,0.2665118873119354,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9736425876617432,0.2689964473247528,0.2545823156833648,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9965010285377502,0.2923963069915771,0.2042691111564636,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9214114546775818,0.23108771443367,0.2188577353954315,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7854376435279846,0.1429369002580642,0.6443279385566711,285.028564453125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2275085449219,285.0297241210937,1.0,0.3488730490207672,1.0,1.0,0.0,1.0,-1.9171069860458367,1.9171040058135984,2.967801947306725e-06,1.4805387258529663,0.9674914479255676,0.9674914479255676,0.0,45.66090774536133,64.0,55705.03125,0.0,548.0211181640625,1.0,279.73681640625,283.9809265136719,297.90679931640625,301.44879150390625,293.1499938964844,293.1499938964844,279.45001220703125,33260.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831214189529419,1.0,0.0,0.0,3.132601261138916,3.132618427276612,6.547923021571478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9970703125,0.0,948.3170166015624,1895.4371337890625,0.0,2759.751220703125,0.773638129234314,1.0,0.0,3.0,1.0,0.0
18000480,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.3107213973999023,0.2665118873119354,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9736425876617432,0.2689964473247528,0.2545823156833648,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9965010285377502,0.2923963069915771,0.2042691111564636,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9214114546775818,0.23108771443367,0.2188577353954315,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7854376435279846,0.1429369002580642,0.6443279385566711,285.028564453125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2275085449219,285.0297241210937,1.0,0.3488730490207672,1.0,1.0,0.0,1.0,-1.9171069860458367,1.9171040058135984,2.967801947306725e-06,1.4805387258529663,0.9674914479255676,0.9674914479255676,0.0,45.66090774536133,64.0,55705.03125,0.0,548.0211181640625,1.0,279.73681640625,283.9809265136719,297.90679931640625,301.44879150390625,293.1499938964844,293.1499938964844,279.45001220703125,33260.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831214189529419,1.0,0.0,0.0,3.132601261138916,3.132618427276612,6.547923021571478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9970703125,0.0,948.3170166015624,1895.4371337890625,0.0,2759.751220703125,0.773638129234314,1.0,0.0,3.0,1.0,0.0
18000540,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9988144040107728,0.3118948936462402,0.2806414067745209,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9573296904563904,0.2704502940177917,0.2562088072299957,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9830652475357056,0.2936106622219085,0.2054506838321685,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9045290350914,0.2325265556573867,0.2204479128122329,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7723552584648132,0.1438074856996536,0.6490672826766968,284.8990478515625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2327880859375,284.90234375,1.0,0.3540057837963104,1.0,1.0,0.0,1.0,-1.9317891597747805,1.931786060333252,3.012094111909392e-06,1.4916036128997805,0.8815345764160156,0.8815345764160156,0.0,48.53816986083984,64.0,56822.875,0.0,571.7760620117188,1.0,279.4747314453125,283.8381652832031,297.9932556152344,301.6942138671875,293.1499938964844,293.1499938964844,279.45001220703125,36966.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399968147277832,1.0,0.0,0.0,3.110109329223633,3.1101269721984863,6.454233130170905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.9267578125,0.0,953.7838134765624,1895.4371337890625,0.0,2841.685302734375,0.7715184092521667,1.0,0.0,3.0,1.0,0.0
