time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000600,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9937065839767456,0.311708390712738,0.2807741463184356,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9504542350769044,0.2708008885383606,0.2565704882144928,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.977121889591217,0.2938600480556488,0.2056446522474289,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.898404061794281,0.2328760623931884,0.2208100706338882,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7672802209854126,0.1440192610025406,0.6501884460449219,284.9131774902344,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2307434082031,284.9193725585937,1.0,0.3558734357357025,1.0,1.0,0.0,1.0,-1.937322378158569,1.9373193979263303,3.0296205295599066e-06,1.4962832927703855,0.8851475715637207,0.8851475715637207,0.0,49.715667724609375,82.0,56966.91796875,0.0,578.8017578125,1.0,279.46295166015625,283.8530578613281,297.9950866699219,301.6901550292969,293.1499938964844,293.1499938964844,279.75,37064.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408066630363464,1.0,0.0,0.0,3.098161697387696,3.0981791019439697,6.4047395653688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.0283203125,0.0,944.7694091796876,1895.4371337890625,0.0,2849.252685546875,0.7695620059967041,1.0,0.0,3.0,1.0,0.0
18000660,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9502265453338624,0.3120346069335937,0.2810233235359192,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.903027892112732,0.2728956937789917,0.2586859762668609,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9306766390800476,0.2956764996051788,0.2069636881351471,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.858575165271759,0.2349021136760711,0.2228846251964569,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7351362705230713,0.1452658772468567,0.6567971706390381,285.0672302246094,284.95001220703125,297.23248291015625,294.9959716796875,297.23199462890625,297.23248291015625,285.0662841796875,1.0,0.3660672307014465,1.0,1.0,0.0,1.0,-1.952102780342102,1.9520998001098635,3.0752596558158984e-06,1.5077836513519287,1.0,1.0,0.0,58.25471496582031,82.0,57107.67578125,0.0,618.0369873046875,1.0,279.7340087890625,283.9930114746094,297.9847106933594,301.61395263671875,293.1499938964844,293.1499938964844,279.75,33145.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835811972618103,1.0,0.0,0.0,3.2049427032470703,3.204960346221924,6.853837817288877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.216796875,0.0,1007.6450805664062,1895.4371337890625,0.0,2802.61279296875,0.7898566126823425,1.0,0.0,3.0,1.0,0.0
18000720,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9458271861076356,0.312119722366333,0.2811229526996612,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8993232250213623,0.2730981111526489,0.2589123249053955,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9262990951538086,0.2958569228649139,0.2071160972118377,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8552511930465698,0.2350977063179016,0.2231039255857467,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7324734926223755,0.1453897953033447,0.6575080752372742,285.06610107421875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2330627441406,285.0653991699219,1.0,0.3671372234821319,1.0,1.0,0.0,1.0,-1.953794240951538,1.953791141510009,3.080511078223936e-06,1.509102463722229,1.0,1.0,0.0,59.1495246887207,100.0,57170.69140625,0.0,622.2872924804688,1.0,279.7375183105469,283.9915466308594,297.9909973144531,301.6293640136719,293.1499938964844,293.1499938964844,279.45001220703125,33245.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360155820846558,1.0,0.0,0.0,3.212020874023437,3.212038516998291,6.884145022922894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.9697265625,0.0,1014.3204345703124,1895.4371337890625,0.0,2804.512451171875,0.7915024757385254,1.0,0.0,3.0,1.0,0.0
18000780,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8944723606109619,0.3123731017112732,0.2820277214050293,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8567256927490234,0.2749764323234558,0.261349081993103,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8793236613273621,0.297339379787445,0.2086719274520874,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8177376389503479,0.2369721084833145,0.2255112826824188,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6994466781616211,0.1465926766395568,0.6656142473220825,284.90338134765625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.232421875,284.90673828125,1.0,0.3811028599739074,1.0,1.0,0.0,1.0,-1.9723037481307983,1.97230064868927,3.1383733585244045e-06,1.5235800743103027,0.9190073609352112,0.9190073609352112,0.0,71.65155029296875,118.0,58531.42578125,0.0,678.3632202148438,1.0,279.4615478515625,283.8161315917969,298.0702819824219,301.87255859375,293.1499938964844,293.1499938964844,279.1499938964844,36507.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471782803535461,1.0,0.0,0.0,3.210561513900757,3.210579872131348,6.877891678414016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.65234375,0.0,1034.546142578125,1895.4371337890625,0.0,2908.84912109375,0.7939184904098511,1.0,0.0,3.0,1.0,0.0
18000840,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8944723606109619,0.3123731017112732,0.2820277214050293,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8567256927490234,0.2749764323234558,0.261349081993103,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8793236613273621,0.297339379787445,0.2086719274520874,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8177376389503479,0.2369721084833145,0.2255112826824188,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6994466781616211,0.1465926766395568,0.6656142473220825,284.90338134765625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.232421875,284.90673828125,1.0,0.3811028599739074,1.0,1.0,0.0,1.0,-1.9723037481307983,1.97230064868927,3.1383733585244045e-06,1.5235800743103027,0.9190073609352112,0.9190073609352112,0.0,71.65155029296875,118.0,58531.42578125,0.0,678.3632202148438,1.0,279.4615478515625,283.8161315917969,298.0702819824219,301.87255859375,293.1499938964844,293.1499938964844,279.1499938964844,36507.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471782803535461,1.0,0.0,0.0,3.210561513900757,3.210579872131348,6.877891678414016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.65234375,0.0,1034.546142578125,1895.4371337890625,0.0,2908.84912109375,0.7939184904098511,1.0,0.0,3.0,1.0,0.0
18000900,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8731066584587097,0.3123378455638885,0.2822887003421783,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8383347988128662,0.2757765352725982,0.2624091506004333,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8592991828918457,0.2979234158992767,0.2093058973550796,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.7997636198997498,0.2377873957157135,0.2265831083059311,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6831612586975098,0.1471171528100967,0.6693599224090576,284.82379150390625,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.23101806640625,284.8182678222656,1.0,0.3886647224426269,1.0,1.0,0.0,1.0,-1.9804370403289795,1.9804338216781616,3.163952442264417e-06,1.5299172401428225,0.8404724597930908,0.8404724597930908,0.0,78.90957641601562,118.0,59266.23828125,0.0,709.2777709960938,1.0,279.2142639160156,283.7162780761719,298.09979248046875,302.0227355957031,293.1499938964844,293.1499938964844,279.1499938964844,39175.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531075119972229,1.0,0.0,0.0,3.149240493774414,3.149258852005005,6.617668191211123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.4462890625,0.0,1000.0922241210938,1895.4371337890625,0.0,2964.384765625,0.7811368703842163,1.0,0.0,3.0,1.0,0.0
18000960,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8537092208862305,0.312363713979721,0.2825287878513336,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8216120004653931,0.2765943706035614,0.2634492516517639,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8412985801696777,0.2985385358333587,0.2099227458238601,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7824115753173828,0.2386161684989929,0.2276401668787002,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.668110191822052,0.1476450115442276,0.6731007099151611,284.86505126953125,284.95001220703125,297.2587280273437,295.0633544921875,297.255615234375,297.2301940917969,284.8586730957031,1.0,0.3964360952377319,0.9189928770065308,0.9189928770065308,0.2000000029802322,1.0,-1.988465666770935,1.7671281099319458,0.2213374674320221,1.3158111572265625,0.8314667344093323,0.8314667344093323,0.0,86.76556396484375,106.0,57551.43359375,0.0,741.7786254882812,1.0,279.1634826660156,283.72265625,298.0836181640625,301.9198608398437,293.1499938964844,293.1499938964844,279.45001220703125,40197.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537731170654297,1.0,0.0,0.0,3.038217544555664,3.0382351875305176,6.159295935503906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.0029296875,0.0,916.9595336914062,1895.4371337890625,0.0,2970.622314453125,0.7597473859786987,1.0,0.0,3.0,1.0,0.0
18001020,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8410374522209167,0.3126357197761535,0.2829835414886474,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8109208345413208,0.2783630788326263,0.2653417885303497,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8300708532333374,0.2999205887317657,0.2110530287027359,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7718594670295715,0.2403984516859054,0.229544997215271,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6591384410858154,0.1488019824028015,0.6793322563171387,284.7886657714844,284.95001220703125,297.26641845703125,295.0934753417969,297.249267578125,297.2312316894531,284.7940979003906,1.0,0.4023664891719818,0.7569786310195923,0.7569786310195923,0.6000000238418579,1.0,-2.002419233322144,1.0153894424438477,0.9870298504829408,0.5629425048828125,0.6966668963432312,0.6966668963432312,0.0,93.02210998535156,94.0,46413.90625,0.0,773.160400390625,1.0,279.4334411621094,283.6097106933594,297.9468078613281,301.14996337890625,293.1499938964844,293.1499938964844,279.75,47692.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238114714622498,1.0,0.0,0.0,2.641031742095948,2.641047716140747,4.654152689909097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.3037109375,0.0,682.82470703125,1895.4371337890625,0.0,2690.915771484375,0.6798686981201172,1.0,0.0,3.0,1.0,0.0
18001080,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8410374522209167,0.3126357197761535,0.2829835414886474,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8109208345413208,0.2783630788326263,0.2653417885303497,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8300708532333374,0.2999205887317657,0.2110530287027359,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7718594670295715,0.2403984516859054,0.229544997215271,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6591384410858154,0.1488019824028015,0.6793322563171387,284.7886657714844,284.95001220703125,297.26641845703125,295.0934753417969,297.249267578125,297.2312316894531,284.7940979003906,1.0,0.4023664891719818,0.7569786310195923,0.7569786310195923,0.6000000238418579,1.0,-2.002419233322144,1.0153894424438477,0.9870298504829408,0.5629425048828125,0.6966668963432312,0.6966668963432312,0.0,93.02210998535156,94.0,46413.90625,0.0,773.160400390625,1.0,279.4334411621094,283.6097106933594,297.9468078613281,301.14996337890625,293.1499938964844,293.1499938964844,279.75,47692.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238114714622498,1.0,0.0,0.0,2.641031742095948,2.641047716140747,4.654152689909097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.3037109375,0.0,682.82470703125,1895.4371337890625,0.0,2690.915771484375,0.6798686981201172,1.0,0.0,3.0,1.0,0.0
18001140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8444671034812927,0.3138864636421203,0.2837867438793182,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8155559301376343,0.2807891368865967,0.2673833966255188,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8342432379722595,0.3020669221878052,0.2123438715934753,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7767765522003174,0.2427801340818405,0.2315636724233627,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6635321974754333,0.1504185050725937,0.6856891512870789,284.92779541015625,284.95001220703125,297.2715759277344,295.12225341796875,297.2524108886719,297.23931884765625,284.9354248046875,1.0,0.4030806720256805,0.5949643850326538,0.5949643850326538,1.0,1.0,-2.017440795898437,0.8118232488632202,1.2056175470352173,0.3562751114368438,0.7510645985603333,0.7510645985603333,0.0,92.04595947265624,82.0,42824.96875,0.0,782.5076904296875,1.0,279.7249755859375,283.7452392578125,297.8999938964844,300.6927185058594,293.1499938964844,293.1499938964844,280.04998779296875,39451.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730804681777954,1.0,0.0,0.0,2.5364558696746826,2.5364696979522705,4.292872404221272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.3466796875,0.0,577.2486572265625,1895.4371337890625,0.0,2228.241943359375,0.6494361758232117,1.0,0.0,3.0,1.0,0.0
18001200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8444671034812927,0.3138864636421203,0.2837867438793182,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8155559301376343,0.2807891368865967,0.2673833966255188,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8342432379722595,0.3020669221878052,0.2123438715934753,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7767765522003174,0.2427801340818405,0.2315636724233627,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6635321974754333,0.1504185050725937,0.6856891512870789,284.92779541015625,284.95001220703125,297.2715759277344,295.12225341796875,297.2524108886719,297.23931884765625,284.9354248046875,1.0,0.4030806720256805,0.5949643850326538,0.5949643850326538,1.0,1.0,-2.017440795898437,0.8118232488632202,1.2056175470352173,0.3562751114368438,0.7510645985603333,0.7510645985603333,0.0,92.04595947265624,82.0,42824.96875,0.0,782.5076904296875,1.0,279.7249755859375,283.7452392578125,297.8999938964844,300.6927185058594,293.1499938964844,293.1499938964844,280.04998779296875,39451.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730804681777954,1.0,0.0,0.0,2.5364558696746826,2.5364696979522705,4.292872404221272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.3466796875,0.0,577.2486572265625,1895.4371337890625,0.0,2228.241943359375,0.6494361758232117,1.0,0.0,3.0,1.0,0.0
18001260,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8570184707641602,0.3156217634677887,0.2850189208984375,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8283395171165466,0.2834910154342651,0.2696124315261841,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8470754623413086,0.3045457005500793,0.2138300091028213,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7903602719306946,0.2454130947589874,0.2337357699871063,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6756076216697693,0.1522905826568603,0.6926609873771667,285.0291748046875,284.95001220703125,297.27447509765625,295.1476135253906,297.2606201171875,297.2509765625,285.02618408203125,1.0,0.4009200632572174,0.6173805594444275,0.6173805594444275,1.0,1.0,-2.0343618392944336,0.8314363956451416,1.2029253244400024,0.3720482587814331,0.853037416934967,0.853037416934967,0.0,87.29500579833984,82.0,43034.23046875,0.0,780.5147705078125,1.0,280.0191650390625,283.8360290527344,298.0026550292969,300.7214660644531,293.1499938964844,293.1499938964844,280.04998779296875,32426.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440696954727173,1.0,0.0,0.0,2.695342302322388,2.6953558921813965,4.847537979912886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.537109375,0.0,632.8231811523438,1895.4371337890625,0.0,1974.36962890625,0.675003707408905,1.0,0.0,3.0,1.0,0.0
18001320,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8585550785064697,0.3157652020454407,0.2851414084434509,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8298391699790955,0.283733993768692,0.2698253095149994,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8486245274543762,0.3047637343406677,0.21397265791893,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7919675707817078,0.2456517368555069,0.2339430153369903,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6770466566085815,0.1524653881788253,0.6933386921882629,285.025146484375,284.95001220703125,297.274658203125,295.1498718261719,297.26129150390625,297.251953125,285.0231018066406,1.0,0.4006295800209045,0.6194151043891907,0.6194151043891907,1.0,1.0,-2.035998821258545,0.8336327075958252,1.2023659944534302,0.3738771975040436,0.854638934135437,0.854638934135437,0.0,86.73565673828125,70.0,43097.9453125,0.0,779.9715576171875,1.0,280.025390625,283.8330078125,298.0196533203125,300.7479553222656,293.1499938964844,293.1499938964844,280.3500061035156,32489.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432513236999512,1.0,0.0,0.0,2.70555067062378,2.705564260482788,4.884325903731224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.99658203125,0.0,639.4456176757812,1895.4371337890625,0.0,1967.356201171875,0.6773103475570679,1.0,0.0,3.0,1.0,0.0
18001380,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8821375370025635,0.3176997900009155,0.2865414917469024,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8525309562683105,0.2868376672267914,0.2723816335201263,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8723649978637695,0.3075753152370453,0.215663269162178,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8153837323188782,0.2486952543258667,0.2364424467086792,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.6985390186309814,0.1547271162271499,0.701676607131958,285.0888977050781,284.95001220703125,297.2760925292969,295.17645263671875,297.2694702148437,297.2646484375,285.0841064453125,1.0,0.3962145149707794,0.6438658237457275,0.6438658237457275,1.0,1.0,-2.0557949542999268,0.8584674000740051,1.197327733039856,0.3942233920097351,0.9823806881904602,0.9823806881904602,0.0,78.87481689453125,58.0,43636.32421875,0.0,769.4677124023438,1.0,280.3299560546875,283.89215087890625,298.1470642089844,300.91473388671875,293.1499938964844,293.1499938964844,280.04998779296875,30046.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360628843307495,1.0,0.0,0.0,2.9326772689819336,2.932692289352417,5.738810955335794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.125,0.0,776.0502319335938,1895.4371337890625,0.0,1906.138916015625,0.725487232208252,1.0,0.0,3.0,1.0,0.0
18001440,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8821375370025635,0.3176997900009155,0.2865414917469024,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8525309562683105,0.2868376672267914,0.2723816335201263,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8723649978637695,0.3075753152370453,0.215663269162178,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8153837323188782,0.2486952543258667,0.2364424467086792,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.6985390186309814,0.1547271162271499,0.701676607131958,285.0888977050781,284.95001220703125,297.2760925292969,295.17645263671875,297.2694702148437,297.2646484375,285.0841064453125,1.0,0.3962145149707794,0.6438658237457275,0.6438658237457275,1.0,1.0,-2.0557949542999268,0.8584674000740051,1.197327733039856,0.3942233920097351,0.9823806881904602,0.9823806881904602,0.0,78.87481689453125,58.0,43636.32421875,0.0,769.4677124023438,1.0,280.3299560546875,283.89215087890625,298.1470642089844,300.91473388671875,293.1499938964844,293.1499938964844,280.04998779296875,30046.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360628843307495,1.0,0.0,0.0,2.9326772689819336,2.932692289352417,5.738810955335794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.125,0.0,776.0502319335938,1895.4371337890625,0.0,1906.138916015625,0.725487232208252,1.0,0.0,3.0,1.0,0.0
18001500,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8974969387054443,0.3182583153247833,0.2870902121067047,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8675084710121155,0.2881729900836944,0.273590475320816,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.887933611869812,0.308690071105957,0.2164309173822403,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8291491270065308,0.2500376999378204,0.2376392036676406,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7119525671005249,0.1557724773883819,0.7058001160621643,284.943359375,284.95001220703125,297.2763671875,295.1893920898437,297.27178955078125,297.2684326171875,284.9262084960937,1.0,0.3934883773326874,0.6560912132263184,0.6560912132263184,1.0,1.0,-2.06521987915039,0.8696281909942627,1.1955918073654177,0.4032674133777618,0.911212921142578,0.911212921142578,0.0,74.40213012695312,58.0,44841.40625,0.0,761.8086547851562,1.0,280.1148681640625,283.7185363769531,298.2535400390625,301.21368408203125,293.1499938964844,293.1499938964844,280.04998779296875,32280.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474329471588135,1.0,0.0,0.0,2.995893716812134,2.9959094524383545,5.988886755403655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.57177734375,0.0,835.6796875,1895.4371337890625,0.0,2003.2840576171875,0.7408658266067505,1.0,0.0,3.0,1.0,0.0
18001560,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9150343537330629,0.3184372186660766,0.2871942222118377,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8844249248504639,0.2892650067806244,0.2745181024074554,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9052188992500304,0.3095061182975769,0.2169372737407684,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8442807793617249,0.2511681914329529,0.2385932505130767,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7253866791725159,0.1566799283027649,0.7092188596725464,284.8916320800781,284.95001220703125,297.2763671875,295.2021179199219,297.2721862792969,297.26910400390625,284.89324951171875,1.0,0.3904107511043548,0.6555376648902893,0.6555376648902893,1.0,1.0,-2.0723211765289307,0.8730744123458862,1.1992467641830444,0.4051073491573334,0.8615668416023254,0.8615668416023254,0.0,69.86565399169922,46.0,44933.99609375,0.0,751.87939453125,1.0,280.0644836425781,283.6856384277344,298.2738342285156,301.2343444824219,293.1499938964844,293.1499938964844,280.3500061035156,35821.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555458545684814,1.0,0.0,0.0,2.9647624492645264,2.9647786617279053,5.865068715138477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.57861328125,0.0,834.2139892578125,1895.4371337890625,0.0,2073.61962890625,0.7379559278488159,1.0,0.0,3.0,1.0,0.0
18001620,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9669311046600342,0.3199769556522369,0.2878400981426239,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9352522492408752,0.2921422719955444,0.2765955626964569,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9584028124809264,0.3119938671588897,0.2181662917137146,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.888730525970459,0.2540408074855804,0.2406925112009048,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7620551586151123,0.1588988453149795,0.7165588736534119,285.02130126953125,284.95001220703125,297.27593994140625,295.2270202636719,297.2765808105469,297.27691650390625,285.019775390625,1.0,0.383628100156784,0.6544305682182312,0.6544305682182312,1.0,1.0,-2.0883994102478027,0.879992663860321,1.2084068059921265,0.4082611203193664,0.9688993692398072,0.9688993692398072,0.0,59.75358581542969,49.0,44858.06640625,0.0,729.696044921875,1.0,280.33544921875,283.811279296875,298.22882080078125,301.1207275390625,293.1499938964844,293.1499938964844,280.04998779296875,32606.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523746490478516,1.0,0.0,0.0,3.0857937335968018,3.08581018447876,6.353705543915567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.4404296875,0.0,906.6671142578124,1895.4371337890625,0.0,2046.0303955078125,0.762566089630127,1.0,0.0,3.0,1.0,0.0
18001680,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9669311046600342,0.3199769556522369,0.2878400981426239,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9352522492408752,0.2921422719955444,0.2765955626964569,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9584028124809264,0.3119938671588897,0.2181662917137146,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.888730525970459,0.2540408074855804,0.2406925112009048,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7620551586151123,0.1588988453149795,0.7165588736534119,285.02130126953125,284.95001220703125,297.27593994140625,295.2270202636719,297.2765808105469,297.27691650390625,285.019775390625,1.0,0.383628100156784,0.6544305682182312,0.6544305682182312,1.0,1.0,-2.0883994102478027,0.879992663860321,1.2084068059921265,0.4082611203193664,0.9688993692398072,0.9688993692398072,0.0,59.75358581542969,49.0,44858.06640625,0.0,729.696044921875,1.0,280.33544921875,283.811279296875,298.22882080078125,301.1207275390625,293.1499938964844,293.1499938964844,280.04998779296875,32606.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523746490478516,1.0,0.0,0.0,3.0857937335968018,3.08581018447876,6.353705543915567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.4404296875,0.0,906.6671142578124,1895.4371337890625,0.0,2046.0303955078125,0.762566089630127,1.0,0.0,3.0,1.0,0.0
18001740,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9970512986183168,0.3208854794502258,0.2886911332607269,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9730799198150636,0.2944515645503998,0.2787005305290222,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9912835955619812,0.313842624425888,0.2194404304027557,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9255529046058656,0.256389707326889,0.2428141832351684,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7921087741851807,0.1607856154441833,0.7243063449859619,284.8720397949219,284.95001220703125,297.2753601074219,295.2483825683594,297.2787170410156,297.2811279296875,284.8761291503906,1.0,0.3815521001815796,0.6534563302993774,0.6534563302993774,1.0,1.0,-2.105334043502808,0.8873564004898071,1.21797776222229,0.411758154630661,0.8576805591583252,0.8576805591583252,0.0,54.38445663452149,49.0,45809.82421875,0.0,724.8660888671875,1.0,280.0685729980469,283.6537475585937,298.30224609375,301.3319702148437,293.1499938964844,293.1499938964844,280.04998779296875,37605.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650009393692017,1.0,0.0,0.0,3.049843072891236,3.0498602390289307,6.206522584761842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0703125,0.0,909.8705444335938,1895.4371337890625,0.0,2156.577392578125,0.7585933208465576,1.0,0.0,3.0,1.0,0.0
18001800,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.3209985792636871,0.2885305881500244,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9762531518936156,0.2947532534599304,0.2789586186408996,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9938797950744628,0.3140759468078613,0.2195826917886734,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9293771386146544,0.2566983103752136,0.2430800944566726,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7950729727745056,0.1610344350337982,0.7253172993659973,284.8808288574219,284.95001220703125,297.2752990722656,295.2512512207031,297.2789001464844,297.281494140625,284.8858947753906,1.0,0.3814309239387512,0.6533234715461731,0.6533234715461731,1.0,1.0,-2.107102632522583,0.8881024718284607,1.219000220298767,0.4121317267417907,0.8576826453208923,0.8576826453208923,0.0,53.9570541381836,67.0,45817.671875,0.0,724.8523559570312,1.0,280.0627746582031,283.6629638671875,298.2987670898437,301.3219909667969,293.1499938964844,293.1499938964844,280.3500061035156,37779.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655797600746155,1.0,0.0,0.0,3.037437438964844,3.037454605102539,6.15613316767849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.38330078125,0.0,901.2904052734376,1895.4371337890625,0.0,2161.688720703125,0.7564447522163391,1.0,0.0,3.0,1.0,0.0
18001860,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9940056204795836,0.3229991793632507,0.290297269821167,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9709485769271852,0.2979363203048706,0.281789481639862,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9888433814048768,0.3168282210826874,0.2213410884141922,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9236920475959778,0.2598608732223511,0.2459194213151931,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.791608452796936,0.1635055691003799,0.7360148429870605,285.0389709472656,284.95001220703125,297.2748413085937,295.2749938964844,297.2843322753906,297.2912292480469,285.03857421875,1.0,0.3870548605918884,0.6527919769287109,0.6527919769287109,1.0,1.0,-2.131002426147461,0.8989630937576294,1.232039451599121,0.4173953235149383,0.9881218671798706,0.9881218671798706,0.0,55.99401092529297,85.0,45818.57421875,0.0,752.7427368164062,1.0,280.3363342285156,283.81219482421875,298.2601013183594,301.2053527832031,293.1499938964844,293.1499938964844,280.04998779296875,32987.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585732340812683,1.0,0.0,0.0,3.150797843933105,3.150815010070801,6.624214847761323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.6884765625,0.0,961.4257202148438,1895.4371337890625,0.0,2100.070068359375,0.777680516242981,1.0,0.0,3.0,1.0,0.0
18001920,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9940056204795836,0.3229991793632507,0.290297269821167,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9709485769271852,0.2979363203048706,0.281789481639862,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9888433814048768,0.3168282210826874,0.2213410884141922,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9236920475959778,0.2598608732223511,0.2459194213151931,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.791608452796936,0.1635055691003799,0.7360148429870605,285.0389709472656,284.95001220703125,297.2748413085937,295.2749938964844,297.2843322753906,297.2912292480469,285.03857421875,1.0,0.3870548605918884,0.6527919769287109,0.6527919769287109,1.0,1.0,-2.131002426147461,0.8989630937576294,1.232039451599121,0.4173953235149383,0.9881218671798706,0.9881218671798706,0.0,55.99401092529297,85.0,45818.57421875,0.0,752.7427368164062,1.0,280.3363342285156,283.81219482421875,298.2601013183594,301.2053527832031,293.1499938964844,293.1499938964844,280.04998779296875,32987.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585732340812683,1.0,0.0,0.0,3.150797843933105,3.150815010070801,6.624214847761323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.6884765625,0.0,961.4257202148438,1895.4371337890625,0.0,2100.070068359375,0.777680516242981,1.0,0.0,3.0,1.0,0.0
18001980,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.959973156452179,0.3241012096405029,0.2918489873409271,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9332656860351562,0.30070960521698,0.2848797440528869,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.954346477985382,0.3190315961837768,0.2232662886381149,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8884351253509521,0.2626723051071167,0.2490237951278686,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7640814185142517,0.1657728999853134,0.7480524182319641,284.8944091796875,284.95001220703125,297.27508544921875,295.29840087890625,297.28717041015625,297.2960510253906,284.8984069824219,1.0,0.397583931684494,0.6522604823112488,0.6522604823112488,1.0,1.0,-2.157115936279297,0.9108261466026306,1.246289849281311,0.4233810007572174,0.8871334195137024,0.8871334195137024,0.0,63.86735153198242,103.0,47035.54296875,0.0,804.6222534179688,1.0,280.0616760253906,283.6523742675781,298.34344482421875,301.4356994628906,293.1499938964844,293.1499938964844,280.3500061035156,37145.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713223099708557,1.0,0.0,0.0,3.127528190612793,3.1275460720062256,6.526732363454357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.93212890625,0.0,969.1076049804688,1895.4371337890625,0.0,2212.589599609375,0.7758825421333313,1.0,0.0,3.0,1.0,0.0
18002040,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.959973156452179,0.3241012096405029,0.2918489873409271,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9332656860351562,0.30070960521698,0.2848797440528869,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.954346477985382,0.3190315961837768,0.2232662886381149,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8884351253509521,0.2626723051071167,0.2490237951278686,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7640814185142517,0.1657728999853134,0.7480524182319641,284.8944091796875,284.95001220703125,297.27508544921875,295.29840087890625,297.28717041015625,297.2960510253906,284.8984069824219,1.0,0.397583931684494,0.6522604823112488,0.6522604823112488,1.0,1.0,-2.157115936279297,0.9108261466026306,1.246289849281311,0.4233810007572174,0.8871334195137024,0.8871334195137024,0.0,63.86735153198242,103.0,47035.54296875,0.0,804.6222534179688,1.0,280.0616760253906,283.6523742675781,298.34344482421875,301.4356994628906,293.1499938964844,293.1499938964844,280.3500061035156,37145.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713223099708557,1.0,0.0,0.0,3.127528190612793,3.1275460720062256,6.526732363454357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.93212890625,0.0,969.1076049804688,1895.4371337890625,0.0,2212.589599609375,0.7758825421333313,1.0,0.0,3.0,1.0,0.0
18002100,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9354801177978516,0.3248876333236694,0.2925276756286621,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9095763564109802,0.3022138178348541,0.2863640189170837,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9300875067710876,0.3202771246433258,0.2241586446762085,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8687430024147034,0.264177918434143,0.2505280673503876,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7482815980911255,0.1669553816318512,0.7539739608764648,285.0284423828125,284.95001220703125,297.2756042480469,295.3099975585937,297.2891845703125,297.29913330078125,285.0403137207031,1.0,0.4040225446224212,0.6519947052001953,0.6519947052001953,1.0,1.0,-2.16970157623291,0.9165494441986084,1.2531521320343018,0.4262093901634216,0.9775394797325134,0.9775394797325134,0.0,69.39201354980469,103.0,46635.7109375,0.0,836.4578247070312,1.0,280.2884826660156,283.7984619140625,298.2938232421875,301.259033203125,293.1499938964844,293.1499938964844,280.3500061035156,34427.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665148973464966,1.0,0.0,0.0,3.160799980163574,3.160817623138428,6.666338663308125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.080078125,0.0,978.9899291992188,1895.4371337890625,0.0,2169.95361328125,0.782503604888916,1.0,0.0,3.0,1.0,0.0
18002160,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9125560522079468,0.3260066211223602,0.2936361134052276,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8902190327644348,0.3039489388465881,0.2881393730640411,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.907992660999298,0.3217997550964355,0.2253111898899078,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8514732718467712,0.2658891975879669,0.2522904872894287,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7345609664916992,0.1682804077863693,0.7607158422470093,285.0628662109375,284.95001220703125,297.2764587402344,295.3215637207031,297.2926330566406,297.30450439453125,285.0639038085937,1.0,0.4111224710941314,0.6515529155731201,0.6515529155731201,1.0,1.0,-2.184761047363281,0.9233290553092957,1.2614319324493408,0.4295518100261688,1.0,1.0,0.0,75.42936706542969,121.0,46991.90625,0.0,872.8846435546875,1.0,280.337646484375,283.8153076171875,298.309326171875,301.326904296875,293.1499938964844,293.1499938964844,280.04998779296875,33473.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651090025901794,1.0,0.0,0.0,3.227837085723877,3.2278549671173096,6.952108151381253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.076171875,0.0,1029.3699951171875,1895.4371337890625,0.0,2157.531494140625,0.7952802777290344,1.0,0.0,3.0,1.0,0.0
18002220,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8736435174942017,0.3271888494491577,0.2955107092857361,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8549404144287109,0.3067929446697235,0.2915525734424591,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8705809116363525,0.3240491449832916,0.2274576723575592,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8202935457229614,0.2687650620937347,0.2557110786437988,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.708200216293335,0.1705841869115829,0.7741159200668335,284.90887451171875,284.95001220703125,297.2794189453125,295.3446350097656,297.29620361328125,297.3086242675781,284.9108581542969,1.0,0.4265536665916443,0.6506692171096802,0.6506692171096802,1.0,1.0,-2.213897705078125,0.9363920092582704,1.27750563621521,0.4360880255699157,0.9300700426101683,0.9300700426101683,0.0,89.62066650390625,139.0,48433.0,0.0,954.1904907226562,1.0,280.06072998046875,283.6383972167969,298.3922424316406,301.5690002441406,293.1499938964844,293.1499938964844,279.75,36247.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782320380210876,1.0,0.0,0.0,3.234416484832764,3.2344348430633545,6.980478701734683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.693359375,0.0,1053.4351806640625,1895.4371337890625,0.0,2274.281005859375,0.7990079522132874,1.0,0.0,3.0,1.0,0.0
18002280,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8736435174942017,0.3271888494491577,0.2955107092857361,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8549404144287109,0.3067929446697235,0.2915525734424591,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8705809116363525,0.3240491449832916,0.2274576723575592,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8202935457229614,0.2687650620937347,0.2557110786437988,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.708200216293335,0.1705841869115829,0.7741159200668335,284.90887451171875,284.95001220703125,297.2794189453125,295.3446350097656,297.29620361328125,297.3086242675781,284.9108581542969,1.0,0.4265536665916443,0.6506692171096802,0.6506692171096802,1.0,1.0,-2.213897705078125,0.9363920092582704,1.27750563621521,0.4360880255699157,0.9300700426101683,0.9300700426101683,0.0,89.62066650390625,139.0,48433.0,0.0,954.1904907226562,1.0,280.06072998046875,283.6383972167969,298.3922424316406,301.5690002441406,293.1499938964844,293.1499938964844,279.75,36247.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782320380210876,1.0,0.0,0.0,3.234416484832764,3.2344348430633545,6.980478701734683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.693359375,0.0,1053.4351806640625,1895.4371337890625,0.0,2274.281005859375,0.7990079522132874,1.0,0.0,3.0,1.0,0.0
18002340,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8410546183586121,0.3278968334197998,0.2967092394828796,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8256576061248779,0.3092482089996338,0.2944914996623993,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8391944766044617,0.3258309364318847,0.229157954454422,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7911306619644165,0.2712877988815307,0.2587172985076904,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6823427081108093,0.1726024895906448,0.7861925363540649,284.8719177246094,284.95001220703125,297.28448486328125,295.3677978515625,297.2982788085937,297.3085632324219,284.8803100585937,1.0,0.4427122771739959,0.6497855186462402,0.6497855186462402,1.0,1.0,-2.2390265464782715,0.947590708732605,1.291435718536377,0.4416079819202423,0.842377245426178,0.842377245426178,0.0,105.99778747558594,127.0,49107.96875,0.0,1041.7479248046875,1.0,279.7629089355469,283.5914306640625,298.4014892578125,301.6376953125,293.1499938964844,293.1499938964844,280.04998779296875,40255.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878328561782837,1.0,0.0,0.0,3.0593032836914062,3.059321165084839,6.245085728551203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.3876953125,0.0,933.9064331054688,1895.4371337890625,0.0,2360.743896484375,0.7645986080169678,1.0,0.0,3.0,1.0,0.0
18002400,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8410546183586121,0.3278968334197998,0.2967092394828796,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8256576061248779,0.3092482089996338,0.2944914996623993,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8391944766044617,0.3258309364318847,0.229157954454422,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7911306619644165,0.2712877988815307,0.2587172985076904,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6823427081108093,0.1726024895906448,0.7861925363540649,284.8719177246094,284.95001220703125,297.28448486328125,295.3677978515625,297.2982788085937,297.3085632324219,284.8803100585937,1.0,0.4427122771739959,0.6497855186462402,0.6497855186462402,1.0,1.0,-2.2390265464782715,0.947590708732605,1.291435718536377,0.4416079819202423,0.842377245426178,0.842377245426178,0.0,105.99778747558594,127.0,49107.96875,0.0,1041.7479248046875,1.0,279.7629089355469,283.5914306640625,298.4014892578125,301.6376953125,293.1499938964844,293.1499938964844,280.04998779296875,40255.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878328561782837,1.0,0.0,0.0,3.0593032836914062,3.059321165084839,6.245085728551203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.3876953125,0.0,933.9064331054688,1895.4371337890625,0.0,2360.743896484375,0.7645986080169678,1.0,0.0,3.0,1.0,0.0
