time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002460,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8338723182678223,0.3300734758377075,0.2984976172447204,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.819835901260376,0.3126702904701233,0.2976506352424621,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8327114582061768,0.32878577709198,0.2311291992664337,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7853860855102539,0.2746690213680267,0.2618666589260101,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6778697371482849,0.1751969754695892,0.7979476451873779,285.0377502441406,284.95001220703125,297.29205322265625,295.39117431640625,297.306396484375,297.3171081542969,285.0378723144531,1.0,0.4496664106845855,0.6486638188362122,0.6486638188362122,1.0,1.0,-2.265237331390381,0.959153413772583,1.3060837984085083,0.4472233057022095,0.9774874448776244,0.9774874448776244,0.0,111.80990600585938,115.0,49137.234375,0.0,1091.600341796875,1.0,280.03662109375,283.744873046875,298.3665466308594,301.515625,293.1499938964844,293.1499938964844,279.75,33608.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785776257514954,1.0,0.0,0.0,3.166575193405152,3.166592597961426,6.690721647828468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.625,0.0,978.4730224609376,1895.4371337890625,0.0,2277.37890625,0.7818437218666077,1.0,0.0,3.0,1.0,0.0
18002520,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8338723182678223,0.3300734758377075,0.2984976172447204,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.819835901260376,0.3126702904701233,0.2976506352424621,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8327114582061768,0.32878577709198,0.2311291992664337,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7853860855102539,0.2746690213680267,0.2618666589260101,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6778697371482849,0.1751969754695892,0.7979476451873779,285.0377502441406,284.95001220703125,297.29205322265625,295.39117431640625,297.306396484375,297.3171081542969,285.0378723144531,1.0,0.4496664106845855,0.6486638188362122,0.6486638188362122,1.0,1.0,-2.265237331390381,0.959153413772583,1.3060837984085083,0.4472233057022095,0.9774874448776244,0.9774874448776244,0.0,111.80990600585938,115.0,49137.234375,0.0,1091.600341796875,1.0,280.03662109375,283.744873046875,298.3665466308594,301.515625,293.1499938964844,293.1499938964844,279.75,33608.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785776257514954,1.0,0.0,0.0,3.166575193405152,3.166592597961426,6.690721647828468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.625,0.0,978.4730224609376,1895.4371337890625,0.0,2277.37890625,0.7818437218666077,1.0,0.0,3.0,1.0,0.0
18002580,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8382353782653809,0.331495076417923,0.299978494644165,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8254054188728333,0.3157269954681396,0.3006332814693451,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8378188610076904,0.331236869096756,0.2329473942518234,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7916224002838135,0.2777520418167114,0.2648517489433288,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6840822100639343,0.17767995595932,0.8091453313827515,284.9067077636719,284.95001220703125,297.3026123046875,295.4149169921875,297.31353759765625,297.3218078613281,284.9105529785156,1.0,0.4515809714794159,0.6475421190261841,0.6475421190261841,1.0,1.0,-2.289824724197388,0.9699260592460632,1.3198986053466797,0.4525118470191955,0.8883427977561951,0.8883427977561951,0.0,110.72119903564452,103.0,50323.91015625,0.0,1113.803466796875,1.0,279.7615966796875,283.5968933105469,298.45123291015625,301.7469177246094,293.1499938964844,293.1499938964844,280.04998779296875,37294.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895205020904541,1.0,0.0,0.0,3.1332554817199707,3.133273363113404,6.55065832688706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.62890625,0.0,974.7568969726562,1895.4371337890625,0.0,2376.025146484375,0.7774497866630554,1.0,0.0,3.0,1.0,0.0
18002640,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8382353782653809,0.331495076417923,0.299978494644165,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8254054188728333,0.3157269954681396,0.3006332814693451,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8378188610076904,0.331236869096756,0.2329473942518234,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7916224002838135,0.2777520418167114,0.2648517489433288,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6840822100639343,0.17767995595932,0.8091453313827515,284.9067077636719,284.95001220703125,297.3026123046875,295.4149169921875,297.31353759765625,297.3218078613281,284.9105529785156,1.0,0.4515809714794159,0.6475421190261841,0.6475421190261841,1.0,1.0,-2.289824724197388,0.9699260592460632,1.3198986053466797,0.4525118470191955,0.8883427977561951,0.8883427977561951,0.0,110.72119903564452,103.0,50323.91015625,0.0,1113.803466796875,1.0,279.7615966796875,283.5968933105469,298.45123291015625,301.7469177246094,293.1499938964844,293.1499938964844,280.04998779296875,37294.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895205020904541,1.0,0.0,0.0,3.1332554817199707,3.133273363113404,6.55065832688706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.62890625,0.0,974.7568969726562,1895.4371337890625,0.0,2376.025146484375,0.7774497866630554,1.0,0.0,3.0,1.0,0.0
18002700,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8431376218795776,0.3324841558933258,0.3005402982234955,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8308270573616028,0.3174223899841308,0.3019775748252868,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8431072235107422,0.332659363746643,0.2337270230054855,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7975494265556335,0.2794446945190429,0.2662110328674316,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6896936893463135,0.1790279150009155,0.814271092414856,285.0364990234375,284.95001220703125,297.30914306640625,295.4269714355469,297.3182983398437,297.32525634765625,285.0460205078125,1.0,0.4511996209621429,0.6469812989234924,0.6469812989234924,1.0,1.0,-2.3008382320404053,0.9747233390808104,1.3261147737503052,0.4547833800315857,0.9797884821891784,0.9797884821891784,0.0,108.54830932617188,103.0,49908.65625,0.0,1117.2694091796875,1.0,279.98834228515625,283.7364807128906,298.4070739746094,301.57391357421875,293.1499938964844,293.1499938964844,280.04998779296875,34413.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784572184085846,1.0,0.0,0.0,3.1699013710021973,3.169919013977051,6.704784709654632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.64501953125,0.0,986.4664306640624,1895.4371337890625,0.0,2331.286865234375,0.7844480872154236,1.0,0.0,3.0,1.0,0.0
18002760,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8508434295654297,0.3337931334972381,0.3014757037162781,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8388055562973022,0.319357693195343,0.3035712242126465,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8511378765106201,0.3343598246574402,0.2347324937582016,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.806130051612854,0.2813563942909241,0.2677901089191437,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6977038979530334,0.1805459260940551,0.8200815320014954,285.063232421875,284.95001220703125,297.3166198730469,295.43914794921875,297.3247375488281,297.3309326171875,285.0637512207031,1.0,0.4502859711647033,0.646381676197052,0.646381676197052,1.0,1.0,-2.313957929611206,0.9804747700691224,1.333483099937439,0.4575428962707519,1.0,1.0,0.0,105.28509521484376,91.0,50243.0078125,0.0,1118.755615234375,1.0,280.0376892089844,283.74951171875,298.4251403808594,301.6440734863281,293.1499938964844,293.1499938964844,279.75,33545.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831465601921082,1.0,0.0,0.0,3.234018325805664,3.2340362071990967,6.978759756748332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.2275390625,0.0,1035.179931640625,1895.4371337890625,0.0,2318.436767578125,0.796724796295166,1.0,0.0,3.0,1.0,0.0
18002820,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8709109425544739,0.335407555103302,0.3028886318206787,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8594470024108887,0.3226318657398224,0.3065052926540375,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8720465898513794,0.3369962871074676,0.2364941388368606,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8262282609939575,0.284665435552597,0.2707341313362121,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7170699238777161,0.1832899004220962,0.8312311172485352,284.90924072265625,284.95001220703125,297.33453369140625,295.46405029296875,297.3353576660156,297.3362731933594,284.9112548828125,1.0,0.4471611082553863,0.6451824307441711,0.6451824307441711,1.0,1.0,-2.338230848312378,0.991026759147644,1.3472042083740234,0.4626737534999847,0.928414523601532,0.928414523601532,0.0,97.32400512695312,79.0,51635.234375,0.0,1113.8115234375,1.0,279.7606506347656,283.5738830566406,298.5060729980469,301.883544921875,293.1499938964844,293.1499938964844,279.45001220703125,36376.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950734496116638,1.0,0.0,0.0,3.235218048095703,3.235236406326294,6.98393876064074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.521484375,0.0,1054.9893798828125,1895.4371337890625,0.0,2426.470947265625,0.7993085980415344,1.0,0.0,3.0,1.0,0.0
18002880,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8709109425544739,0.335407555103302,0.3028886318206787,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8594470024108887,0.3226318657398224,0.3065052926540375,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8720465898513794,0.3369962871074676,0.2364941388368606,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8262282609939575,0.284665435552597,0.2707341313362121,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7170699238777161,0.1832899004220962,0.8312311172485352,284.90924072265625,284.95001220703125,297.33453369140625,295.46405029296875,297.3353576660156,297.3362731933594,284.9112548828125,1.0,0.4471611082553863,0.6451824307441711,0.6451824307441711,1.0,1.0,-2.338230848312378,0.991026759147644,1.3472042083740234,0.4626737534999847,0.928414523601532,0.928414523601532,0.0,97.32400512695312,79.0,51635.234375,0.0,1113.8115234375,1.0,279.7606506347656,283.5738830566406,298.5060729980469,301.883544921875,293.1499938964844,293.1499938964844,279.45001220703125,36376.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950734496116638,1.0,0.0,0.0,3.235218048095703,3.235236406326294,6.98393876064074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.521484375,0.0,1054.9893798828125,1895.4371337890625,0.0,2426.470947265625,0.7993085980415344,1.0,0.0,3.0,1.0,0.0
18002940,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8963199257850647,0.3366203904151916,0.303578644990921,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8857454061508179,0.3254843950271606,0.3088109195232391,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8984106779098511,0.3391710817813873,0.237723022699356,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8501793742179871,0.2875851094722748,0.273106575012207,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7381407618522644,0.1857420355081558,0.840457558631897,284.8734130859375,284.95001220703125,297.3558349609375,295.4886779785156,297.345458984375,297.3381652832031,284.8807373046875,1.0,0.4428325593471527,0.6440311670303345,0.6440311670303345,1.0,1.0,-2.3572397232055664,0.999153733253479,1.3580859899520874,0.4664980769157409,0.8449711799621582,0.8449711799621582,0.0,88.57496643066406,79.0,52221.46875,0.0,1099.7105712890625,1.0,279.4653625488281,283.5259704589844,298.5184020996094,301.95269775390625,293.1499938964844,293.1499938964844,279.45001220703125,40156.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032600283622742,1.0,0.0,0.0,3.068535327911377,3.0685529708862305,6.2828337377141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.1865234375,0.0,940.6119995117188,1895.4371337890625,0.0,2501.2685546875,0.7665594816207886,1.0,0.0,3.0,1.0,0.0
18003000,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8975913524627686,0.3366952836513519,0.3036125004291534,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8870585560798645,0.3256180584430694,0.3089085221290588,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8997194170951843,0.3392797112464905,0.2377758622169494,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.851381778717041,0.2877199053764343,0.2732066214084625,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.739168107509613,0.1858527362346649,0.840842068195343,284.87896728515625,284.95001220703125,297.3568420410156,295.48974609375,297.34600830078125,297.33837890625,284.8854675292969,1.0,0.442633181810379,0.6439831852912903,0.6439831852912903,1.0,1.0,-2.35804295539856,0.9994978308677672,1.3585450649261477,0.4666569828987121,0.8467066287994385,0.8467066287994385,0.0,88.18140411376953,67.0,52237.453125,0.0,1099.012939453125,1.0,279.4635925292969,283.5299072265625,298.5165100097656,301.9478454589844,293.1499938964844,293.1499938964844,279.75,39930.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031901121139526,1.0,0.0,0.0,3.065951108932495,3.0659687519073486,6.272255745898292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.74658203125,0.0,937.1364135742188,1895.4371337890625,0.0,2500.62744140625,0.7658348083496094,1.0,0.0,3.0,1.0,0.0
18003060,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9436837434768676,0.3394858241081238,0.3053363859653473,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9328073859214784,0.329643189907074,0.3119710683822632,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.946910560131073,0.3427927494049072,0.2396502941846847,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8920048475265503,0.291708379983902,0.2762619853019714,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7739570736885071,0.1890803277492523,0.852247416973114,285.03521728515625,284.95001220703125,297.3839416503906,295.516357421875,297.3637390136719,297.34918212890625,285.035400390625,1.0,0.4375556111335754,0.6426796913146973,0.6426796913146973,1.0,1.0,-2.383408546447754,1.0104846954345703,1.3729238510131836,0.4718352556228637,0.9758707880973816,0.9758707880973816,0.0,77.2517318725586,55.0,52253.3515625,0.0,1082.7784423828125,1.0,279.7367248535156,283.67755126953125,298.49102783203125,301.8325500488281,293.1499938964844,293.1499938964844,279.45001220703125,33689.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939885258674622,1.0,0.0,0.0,3.1686599254608154,3.16867733001709,6.699533514620271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.69921875,0.0,980.72802734375,1895.4371337890625,0.0,2416.595947265625,0.7823862433433533,1.0,0.0,3.0,1.0,0.0
18003120,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9436837434768676,0.3394858241081238,0.3053363859653473,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9328073859214784,0.329643189907074,0.3119710683822632,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.946910560131073,0.3427927494049072,0.2396502941846847,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8920048475265503,0.291708379983902,0.2762619853019714,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7739570736885071,0.1890803277492523,0.852247416973114,285.03521728515625,284.95001220703125,297.3839416503906,295.516357421875,297.3637390136719,297.34918212890625,285.035400390625,1.0,0.4375556111335754,0.6426796913146973,0.6426796913146973,1.0,1.0,-2.383408546447754,1.0104846954345703,1.3729238510131836,0.4718352556228637,0.9758707880973816,0.9758707880973816,0.0,77.2517318725586,55.0,52253.3515625,0.0,1082.7784423828125,1.0,279.7367248535156,283.67755126953125,298.49102783203125,301.8325500488281,293.1499938964844,293.1499938964844,279.45001220703125,33689.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939885258674622,1.0,0.0,0.0,3.1686599254608154,3.16867733001709,6.699533514620271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.69921875,0.0,980.72802734375,1895.4371337890625,0.0,2416.595947265625,0.7823862433433533,1.0,0.0,3.0,1.0,0.0
18003180,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9974552989006042,0.341483473777771,0.306955873966217,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9910545349121094,0.3332476913928985,0.3150965571403503,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.3458012640476227,0.2409746199846267,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9543564319610596,0.2953386008739471,0.2793923914432525,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8233778476715088,0.1921435743570327,0.8642950654029846,284.9117431640625,284.95001220703125,297.4163818359375,295.5440368652344,297.381103515625,297.3555603027344,284.9146728515625,1.0,0.4321399331092834,0.6413761973381042,0.6413761973381042,1.0,1.0,-2.405992269515991,1.0200648307800293,1.3859275579452517,0.4767829477787018,0.8919526934623718,0.8919526934623718,0.0,66.34795379638672,75.0,53472.83203125,0.0,1064.4566650390625,1.0,279.46160888671875,283.53387451171875,298.576904296875,302.0697326660156,293.1499938964844,293.1499938964844,279.75,37159.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041384816169739,1.0,0.0,0.0,3.137149810791016,3.137167692184448,6.566951924469322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.71240234375,0.0,977.0901489257812,1895.4371337890625,0.0,2509.322509765625,0.77825528383255,1.0,0.0,3.0,1.0,0.0
18003240,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9974552989006042,0.341483473777771,0.306955873966217,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9910545349121094,0.3332476913928985,0.3150965571403503,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.3458012640476227,0.2409746199846267,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9543564319610596,0.2953386008739471,0.2793923914432525,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8233778476715088,0.1921435743570327,0.8642950654029846,284.9117431640625,284.95001220703125,297.4163818359375,295.5440368652344,297.381103515625,297.3555603027344,284.9146728515625,1.0,0.4321399331092834,0.6413761973381042,0.6413761973381042,1.0,1.0,-2.405992269515991,1.0200648307800293,1.3859275579452517,0.4767829477787018,0.8919526934623718,0.8919526934623718,0.0,66.34795379638672,75.0,53472.83203125,0.0,1064.4566650390625,1.0,279.46160888671875,283.53387451171875,298.576904296875,302.0697326660156,293.1499938964844,293.1499938964844,279.75,37159.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041384816169739,1.0,0.0,0.0,3.137149810791016,3.137167692184448,6.566951924469322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.71240234375,0.0,977.0901489257812,1895.4371337890625,0.0,2509.322509765625,0.77825528383255,1.0,0.0,3.0,1.0,0.0
18003300,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3429861962795257,0.3051576316356659,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.996552586555481,0.3351730704307556,0.3167299032211303,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3481136858463287,0.2373453974723816,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9619763493537904,0.2972692549228668,0.2810503840446472,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8296046853065491,0.1937475502490997,0.8709091544151306,285.0326232910156,284.95001220703125,297.4346923828125,295.55828857421875,297.3913269042969,297.3598022460937,285.0411682128906,1.0,0.4333662688732147,0.6407244801521301,0.6407244801521301,1.0,1.0,-2.414210319519043,1.0235199928283691,1.3906903266906738,0.4779927134513855,0.9778044819831848,0.9778044819831848,0.0,65.65685272216797,75.0,52993.57421875,0.0,1069.438232421875,1.0,279.6885070800781,283.66619873046875,298.5376281738281,301.8969421386719,293.1499938964844,293.1499938964844,279.75,34469.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992497682571411,1.0,0.0,0.0,3.172614097595215,3.1726317405700684,6.716264806527761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.8525390625,0.0,989.091064453125,1895.4371337890625,0.0,2464.568115234375,0.7850396037101746,1.0,0.0,3.0,1.0,0.0
18003360,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.3448937535285949,0.3066717386245727,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9968566298484802,0.3373365998268127,0.3186989426612854,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.3507666885852813,0.2385226935148239,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9626214504241944,0.2993949949741363,0.2829954624176025,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8305842280387878,0.1955045759677887,0.8785589337348938,285.0589599609375,284.95001220703125,297.4545288085937,295.5728759765625,297.40350341796875,297.3663330078125,285.0600891113281,1.0,0.4366162717342376,0.640012800693512,0.640012800693512,1.0,1.0,-2.431426525115967,1.031084060668945,1.400342345237732,0.4814879596233368,1.0,1.0,0.0,66.46659088134766,95.0,53399.07421875,0.0,1091.9302978515625,1.0,279.73760986328125,283.6798400878906,298.55816650390625,301.97076416015625,293.1499938964844,293.1499938964844,279.45001220703125,33573.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977699041366577,1.0,0.0,0.0,3.235764265060425,3.2357823848724365,6.986297194089275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4580078125,0.0,1036.873291015625,1895.4371337890625,0.0,2451.053466796875,0.7971639037132263,1.0,0.0,3.0,1.0,0.0
18003420,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9829843044281006,0.3467271327972412,0.3118984401226043,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9777625799179076,0.341048926115036,0.3225937485694885,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9883321523666382,0.3536341786384582,0.2473289221525192,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.938532292842865,0.3030832707881927,0.2868558168411255,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8138072490692139,0.1986527293920517,0.8942268490791321,284.9317626953125,284.95001220703125,297.4989318847656,295.6030578613281,297.425048828125,297.3710632324219,284.9331359863281,1.0,0.447829395532608,0.6385895609855652,0.6385895609855652,1.0,1.0,-2.4755070209503174,1.0505521297454834,1.4249550104141235,0.4913739264011383,0.9501327872276306,0.9501327872276306,0.0,72.9107437133789,115.0,55242.55859375,0.0,1169.8421630859375,1.0,279.4606628417969,283.51922607421875,298.64508056640625,302.23944091796875,293.1499938964844,293.1499938964844,279.1499938964844,35726.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094452619552612,1.0,0.0,0.0,3.2535903453826904,3.2536089420318604,7.063485440994555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.4609375,0.0,1066.7232666015625,1895.4371337890625,0.0,2558.0859375,0.8030537962913513,1.0,0.0,3.0,1.0,0.0
18003480,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9829843044281006,0.3467271327972412,0.3118984401226043,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9777625799179076,0.341048926115036,0.3225937485694885,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9883321523666382,0.3536341786384582,0.2473289221525192,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.938532292842865,0.3030832707881927,0.2868558168411255,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8138072490692139,0.1986527293920517,0.8942268490791321,284.9317626953125,284.95001220703125,297.4989318847656,295.6030578613281,297.425048828125,297.3710632324219,284.9331359863281,1.0,0.447829395532608,0.6385895609855652,0.6385895609855652,1.0,1.0,-2.4755070209503174,1.0505521297454834,1.4249550104141235,0.4913739264011383,0.9501327872276306,0.9501327872276306,0.0,72.9107437133789,115.0,55242.55859375,0.0,1169.8421630859375,1.0,279.4606628417969,283.51922607421875,298.64508056640625,302.23944091796875,293.1499938964844,293.1499938964844,279.1499938964844,35726.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094452619552612,1.0,0.0,0.0,3.2535903453826904,3.2536089420318604,7.063485440994555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.4609375,0.0,1066.7232666015625,1895.4371337890625,0.0,2558.0859375,0.8030537962913513,1.0,0.0,3.0,1.0,0.0
18003540,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.93193519115448,0.3481349647045135,0.3135514259338379,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9274938702583312,0.3442841172218323,0.3261589705944061,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9391947984695436,0.3553384244441986,0.2488200366497039,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8891964554786682,0.306301474571228,0.2904135882854461,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7753570675849915,0.2013863772153854,0.9090170860290528,284.88653564453125,284.95001220703125,297.54998779296875,295.6346435546875,297.4463195800781,297.37030029296875,284.892822265625,1.0,0.4620537459850311,0.6371662616729736,0.6371662616729736,1.0,1.0,-2.5065407752990723,1.0639938116073608,1.442547082901001,0.4977445900440216,0.8695246577262878,0.8695246577262878,0.0,86.22408294677734,135.0,56218.17578125,0.0,1263.011474609375,1.0,279.16241455078125,283.4524841308594,298.667236328125,302.34326171875,293.1499938964844,293.1499938964844,279.45001220703125,39039.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186362981796265,1.0,0.0,0.0,3.1275668144226074,3.127584934234619,6.526893230329733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.685546875,0.0,981.2822265625,1895.4371337890625,0.0,2642.93994140625,0.778436541557312,1.0,0.0,3.0,1.0,0.0
18003600,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.93193519115448,0.3481349647045135,0.3135514259338379,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9274938702583312,0.3442841172218323,0.3261589705944061,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9391947984695436,0.3553384244441986,0.2488200366497039,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8891964554786682,0.306301474571228,0.2904135882854461,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7753570675849915,0.2013863772153854,0.9090170860290528,284.88653564453125,284.95001220703125,297.54998779296875,295.6346435546875,297.4463195800781,297.37030029296875,284.892822265625,1.0,0.4620537459850311,0.6371662616729736,0.6371662616729736,1.0,1.0,-2.5065407752990723,1.0639938116073608,1.442547082901001,0.4977445900440216,0.8695246577262878,0.8695246577262878,0.0,86.22408294677734,135.0,56218.17578125,0.0,1263.011474609375,1.0,279.16241455078125,283.4524841308594,298.667236328125,302.34326171875,293.1499938964844,293.1499938964844,279.45001220703125,39039.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186362981796265,1.0,0.0,0.0,3.1275668144226074,3.127584934234619,6.526893230329733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.685546875,0.0,981.2822265625,1895.4371337890625,0.0,2642.93994140625,0.778436541557312,1.0,0.0,3.0,1.0,0.0
18003660,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8878539204597473,0.3507538437843323,0.3162049353122711,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8853259086608887,0.348120629787445,0.3302162587642669,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8941717147827148,0.3582299351692199,0.25107342004776,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8519887924194336,0.3099997043609619,0.2943735718727112,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7444212436676025,0.204293355345726,0.9246565103530884,285.05059814453125,284.95001220703125,297.6065979003906,295.6686096191406,297.4726867675781,297.3742980957031,285.0512084960937,1.0,0.4781710803508758,0.6351813077926636,0.6351813077926636,1.0,1.0,-2.5408546924591064,1.078519582748413,1.4623349905014038,0.5045649409294128,1.0,1.0,0.0,102.1050033569336,155.0,56377.69921875,0.0,1374.1522216796875,1.0,279.4377136230469,283.606201171875,298.6510009765625,302.24755859375,293.1499938964844,293.1499938964844,279.1499938964844,33609.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111964464187622,1.0,0.0,0.0,3.231680154800415,3.231698036193848,6.968672323637293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.58203125,0.0,1033.5810546875,1895.4371337890625,0.0,2574.216064453125,0.7964538931846619,1.0,0.0,3.0,1.0,0.0
18003720,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8878539204597473,0.3507538437843323,0.3162049353122711,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8853259086608887,0.348120629787445,0.3302162587642669,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8941717147827148,0.3582299351692199,0.25107342004776,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8519887924194336,0.3099997043609619,0.2943735718727112,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7444212436676025,0.204293355345726,0.9246565103530884,285.05059814453125,284.95001220703125,297.6065979003906,295.6686096191406,297.4726867675781,297.3742980957031,285.0512084960937,1.0,0.4781710803508758,0.6351813077926636,0.6351813077926636,1.0,1.0,-2.5408546924591064,1.078519582748413,1.4623349905014038,0.5045649409294128,1.0,1.0,0.0,102.1050033569336,155.0,56377.69921875,0.0,1374.1522216796875,1.0,279.4377136230469,283.606201171875,298.6510009765625,302.24755859375,293.1499938964844,293.1499938964844,279.1499938964844,33609.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111964464187622,1.0,0.0,0.0,3.231680154800415,3.231698036193848,6.968672323637293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.58203125,0.0,1033.5810546875,1895.4371337890625,0.0,2574.216064453125,0.7964538931846619,1.0,0.0,3.0,1.0,0.0
18003780,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.85270756483078,0.3520764112472534,0.318430483341217,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8515309691429138,0.350961297750473,0.3338953256607055,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8588453531265259,0.3601628541946411,0.2531704306602478,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8215640187263489,0.3127452731132507,0.2979468405246734,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7187509536743164,0.206369400024414,0.9384199380874634,284.9203796386719,284.95001220703125,297.6670837402344,295.7056579589844,297.4952087402344,297.3688049316406,284.9223327636719,1.0,0.49508997797966,0.6331963539123535,0.6331963539123535,1.0,1.0,-2.571308135986328,1.0911608934402466,1.480147361755371,0.5105583071708679,0.9286953210830688,0.9286953210830688,0.0,120.5680160522461,173.0,57905.5,0.0,1494.3509521484375,1.0,279.1615905761719,283.4491577148437,298.73944091796875,302.506103515625,293.1499938964844,293.1499938964844,278.8500061035156,36372.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214290738105774,1.0,0.0,0.0,3.227231740951538,3.227250099182129,6.949500743758108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.1923828125,0.0,1048.027587890625,1895.4371337890625,0.0,2668.813720703125,0.797684371471405,1.0,0.0,3.0,1.0,0.0
18003840,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.85270756483078,0.3520764112472534,0.318430483341217,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8515309691429138,0.350961297750473,0.3338953256607055,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8588453531265259,0.3601628541946411,0.2531704306602478,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8215640187263489,0.3127452731132507,0.2979468405246734,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7187509536743164,0.206369400024414,0.9384199380874634,284.9203796386719,284.95001220703125,297.6670837402344,295.7056579589844,297.4952087402344,297.3688049316406,284.9223327636719,1.0,0.49508997797966,0.6331963539123535,0.6331963539123535,1.0,1.0,-2.571308135986328,1.0911608934402466,1.480147361755371,0.5105583071708679,0.9286953210830688,0.9286953210830688,0.0,120.5680160522461,173.0,57905.5,0.0,1494.3509521484375,1.0,279.1615905761719,283.4491577148437,298.73944091796875,302.506103515625,293.1499938964844,293.1499938964844,278.8500061035156,36372.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214290738105774,1.0,0.0,0.0,3.227231740951538,3.227250099182129,6.949500743758108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.1923828125,0.0,1048.027587890625,1895.4371337890625,0.0,2668.813720703125,0.797684371471405,1.0,0.0,3.0,1.0,0.0
18003900,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8380780220031738,0.3524199426174164,0.3191701471805572,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8375282287597656,0.3520774245262146,0.3353992402553558,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8441332578659058,0.3608308434486389,0.2539683878421783,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8080505728721619,0.3138231039047241,0.2994131743907928,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7066605091094971,0.2071239352226257,0.9439305663108826,284.83721923828125,284.95001220703125,297.69873046875,295.7252502441406,297.5054626464844,297.3633117675781,284.8355407714844,1.0,0.5032367706298828,0.6322038769721985,0.6322038769721985,1.0,1.0,-2.583348512649536,1.095989227294922,1.4873592853546145,0.5127588510513306,0.8514594435691833,0.8514594435691833,0.0,130.2554168701172,173.0,58711.66015625,0.0,1553.1441650390625,1.0,278.91412353515625,283.3450012207031,298.775390625,302.66748046875,293.1499938964844,293.1499938964844,278.8500061035156,38990.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273475170135498,1.0,0.0,0.0,3.1701788902282715,3.1701972484588623,6.705957957819919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2802734375,0.0,1016.4420776367188,1895.4371337890625,0.0,2723.767578125,0.7857239246368408,1.0,0.0,3.0,1.0,0.0
18003960,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8252378106117249,0.3528023362159729,0.3197912871837616,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8252473473548889,0.3531676530838012,0.3367681205272674,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8313167095184326,0.3615006804466247,0.254672110080719,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7951564788818359,0.3148649632930755,0.3007462322711944,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6951582431793213,0.2078053504228592,0.9487894177436828,284.8929443359375,284.95001220703125,297.731201171875,295.7455139160156,297.51593017578125,297.3575439453125,284.898193359375,1.0,0.511182963848114,0.6311973929405212,0.6311973929405212,1.0,1.0,-2.5940256118774414,1.1001673936843872,1.4938582181930542,0.5145993828773499,0.858658492565155,0.858658492565155,0.0,140.02452087402344,161.0,58631.83984375,0.0,1610.934814453125,1.0,278.8634033203125,283.3994140625,298.76715087890625,302.5977783203125,293.1499938964844,293.1499938964844,279.1499938964844,39212.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282269835472107,1.0,0.0,0.0,3.086104393005371,3.086122274398804,6.354985657708312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.4921875,0.0,948.7033081054688,1895.4371337890625,0.0,2731.946533203125,0.769535481929779,1.0,0.0,3.0,1.0,0.0
18004020,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8187009692192078,0.3547630906105041,0.3214923441410064,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8195047378540039,0.3561483025550842,0.3396054804325104,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.825021505355835,0.363831490278244,0.2562813758850097,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7892054915428162,0.3176523149013519,0.3034276068210602,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6898042559623718,0.2096042186021804,0.9574185609817504,285.031494140625,284.95001220703125,297.7987060546875,295.7879638671875,297.5423278808594,297.35369873046875,285.0312805175781,1.0,0.5175756216049194,0.6291844248771667,0.6291844248771667,1.0,1.0,-2.6150028705596924,1.1083122491836548,1.506690502166748,0.5181702375411987,0.979671061038971,0.979671061038971,0.0,146.8431854248047,149.0,58609.66015625,0.0,1670.6544189453125,1.0,279.1369934082031,283.5338134765625,298.7646789550781,302.5049133300781,293.1499938964844,293.1499938964844,278.8500061035156,33768.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819810152053833,1.0,0.0,0.0,3.1859967708587646,3.186014413833618,6.773045129193633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.234375,0.0,995.7308959960938,1895.4371337890625,0.0,2653.810791015625,0.7863413691520691,1.0,0.0,3.0,1.0,0.0
18004080,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8187009692192078,0.3547630906105041,0.3214923441410064,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8195047378540039,0.3561483025550842,0.3396054804325104,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.825021505355835,0.363831490278244,0.2562813758850097,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7892054915428162,0.3176523149013519,0.3034276068210602,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6898042559623718,0.2096042186021804,0.9574185609817504,285.031494140625,284.95001220703125,297.7987060546875,295.7879638671875,297.5423278808594,297.35369873046875,285.0312805175781,1.0,0.5175756216049194,0.6291844248771667,0.6291844248771667,1.0,1.0,-2.6150028705596924,1.1083122491836548,1.506690502166748,0.5181702375411987,0.979671061038971,0.979671061038971,0.0,146.8431854248047,149.0,58609.66015625,0.0,1670.6544189453125,1.0,279.1369934082031,283.5338134765625,298.7646789550781,302.5049133300781,293.1499938964844,293.1499938964844,278.8500061035156,33768.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819810152053833,1.0,0.0,0.0,3.1859967708587646,3.186014413833618,6.773045129193633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.234375,0.0,995.7308959960938,1895.4371337890625,0.0,2653.810791015625,0.7863413691520691,1.0,0.0,3.0,1.0,0.0
18004140,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8213845491409302,0.3558028936386108,0.3226595818996429,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.823063850402832,0.3585273325443268,0.3420073986053467,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8280457258224487,0.3654537498950958,0.2575568258762359,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.793067455291748,0.3198970854282379,0.3056849539279938,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6932311654090881,0.2110335230827331,0.964238166809082,284.910888671875,284.95001220703125,297.8692626953125,295.8327331542969,297.5673522949219,297.3454284667969,284.91387939453125,1.0,0.5188298225402832,0.6271713972091675,0.6271713972091675,1.0,1.0,-2.631739616394043,1.1144264936447144,1.5173132419586182,0.5208305716514587,0.8943207859992981,0.8943207859992981,0.0,146.0487823486328,137.0,59744.34765625,0.0,1690.9638671875,1.0,278.86151123046875,283.3937683105469,298.8568115234375,302.7461853027344,293.1499938964844,293.1499938964844,279.1499938964844,37225.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280036449432373,1.0,0.0,0.0,3.1488311290740967,3.1488492488861084,6.615948109356395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.2333984375,0.0,987.1630249023438,1895.4371337890625,0.0,2729.869384765625,0.7809619307518005,1.0,0.0,3.0,1.0,0.0
18004200,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8213845491409302,0.3558028936386108,0.3226595818996429,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.823063850402832,0.3585273325443268,0.3420073986053467,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8280457258224487,0.3654537498950958,0.2575568258762359,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.793067455291748,0.3198970854282379,0.3056849539279938,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6932311654090881,0.2110335230827331,0.964238166809082,284.910888671875,284.95001220703125,297.8692626953125,295.8327331542969,297.5673522949219,297.3454284667969,284.91387939453125,1.0,0.5188298225402832,0.6271713972091675,0.6271713972091675,1.0,1.0,-2.631739616394043,1.1144264936447144,1.5173132419586182,0.5208305716514587,0.8943207859992981,0.8943207859992981,0.0,146.0487823486328,137.0,59744.34765625,0.0,1690.9638671875,1.0,278.86151123046875,283.3937683105469,298.8568115234375,302.7461853027344,293.1499938964844,293.1499938964844,279.1499938964844,37225.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280036449432373,1.0,0.0,0.0,3.1488311290740967,3.1488492488861084,6.615948109356395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.2333984375,0.0,987.1630249023438,1895.4371337890625,0.0,2729.869384765625,0.7809619307518005,1.0,0.0,3.0,1.0,0.0
18004260,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8302284479141235,0.3576894998550415,0.3238204419612884,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8327010273933411,0.3614170849323272,0.3442741632461548,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8372523784637451,0.3677039742469787,0.2587563991546631,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8033899664878845,0.3225900530815124,0.3077907860279083,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7023732662200928,0.2127370834350586,0.970108926296234,285.0447082519531,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.3423767089844,285.0440368652344,1.0,0.5169157385826111,0.6253363490104675,0.6253363490104675,1.0,1.0,-2.6468801498413086,1.1199172735214231,1.5269629955291748,0.5231236219406128,1.0,1.0,0.0,140.5519561767578,125.0,59578.9375,0.0,1687.964111328125,1.0,279.1385192871094,283.5286865234375,298.8613586425781,302.66510009765625,293.1499938964844,293.1499938964844,278.8500061035156,33691.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211179971694946,1.0,0.0,0.0,3.243925333023072,3.243943452835083,7.02158331478131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.185546875,0.0,1044.7286376953125,1895.4371337890625,0.0,2665.93017578125,0.7990535497665405,1.0,0.0,3.0,1.0,0.0
