time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004320,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8302284479141235,0.3576894998550415,0.3238204419612884,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8327010273933411,0.3614170849323272,0.3442741632461548,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8372523784637451,0.3677039742469787,0.2587563991546631,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8033899664878845,0.3225900530815124,0.3077907860279083,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7023732662200928,0.2127370834350586,0.970108926296234,285.0447082519531,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.3423767089844,285.0440368652344,1.0,0.5169157385826111,0.6253363490104675,0.6253363490104675,1.0,1.0,-2.6468801498413086,1.1199172735214231,1.5269629955291748,0.5231236219406128,1.0,1.0,0.0,140.5519561767578,125.0,59578.9375,0.0,1687.964111328125,1.0,279.1385192871094,283.5286865234375,298.8613586425781,302.66510009765625,293.1499938964844,293.1499938964844,278.8500061035156,33691.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211179971694946,1.0,0.0,0.0,3.243925333023072,3.243943452835083,7.02158331478131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.185546875,0.0,1044.7286376953125,1895.4371337890625,0.0,2665.93017578125,0.7990535497665405,1.0,0.0,3.0,1.0,0.0
18004380,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8432172536849976,0.3587204813957214,0.3247311413288116,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.846653163433075,0.363736629486084,0.3463533222675323,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8508660197257996,0.3692701756954193,0.2597995400428772,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8175098896026611,0.3247698843479156,0.3097191751003265,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7150825262069702,0.2141042947769165,0.9753531217575072,284.9045104980469,284.95001220703125,298.0185852050781,295.9282531738281,297.6242370605469,297.3349304199219,284.9064025878906,1.0,0.5131847858428955,0.6235013008117676,0.6235013008117676,1.0,1.0,-2.660353183746338,1.124577879905701,1.5357753038406372,0.5251609683036804,0.918347716331482,0.918347716331482,0.0,132.5832977294922,113.0,60813.96484375,0.0,1671.2685546875,1.0,278.861572265625,283.36883544921875,298.95361328125,302.9116516113281,293.1499938964844,293.1499938964844,278.54998779296875,36821.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295701742172241,1.0,0.0,0.0,3.223780632019043,3.223799228668213,6.934646421541402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.31640625,0.0,1048.008056640625,1895.4371337890625,0.0,2744.44482421875,0.797255277633667,1.0,0.0,3.0,1.0,0.0
18004440,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8432172536849976,0.3587204813957214,0.3247311413288116,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.846653163433075,0.363736629486084,0.3463533222675323,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8508660197257996,0.3692701756954193,0.2597995400428772,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8175098896026611,0.3247698843479156,0.3097191751003265,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7150825262069702,0.2141042947769165,0.9753531217575072,284.9045104980469,284.95001220703125,298.0185852050781,295.9282531738281,297.6242370605469,297.3349304199219,284.9064025878906,1.0,0.5131847858428955,0.6235013008117676,0.6235013008117676,1.0,1.0,-2.660353183746338,1.124577879905701,1.5357753038406372,0.5251609683036804,0.918347716331482,0.918347716331482,0.0,132.5832977294922,113.0,60813.96484375,0.0,1671.2685546875,1.0,278.861572265625,283.36883544921875,298.95361328125,302.9116516113281,293.1499938964844,293.1499938964844,278.54998779296875,36821.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295701742172241,1.0,0.0,0.0,3.223780632019043,3.223799228668213,6.934646421541402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.31640625,0.0,1048.008056640625,1895.4371337890625,0.0,2744.44482421875,0.797255277633667,1.0,0.0,3.0,1.0,0.0
18004500,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8507822155952454,0.3590544462203979,0.3249017894268036,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8548023104667664,0.3647252321243286,0.3471483886241913,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8588312268257141,0.3698613345623016,0.2601142823696136,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.8251597881317139,0.3256982862949371,0.3104559183120727,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7217741012573242,0.2146534025669098,0.9771283864974976,284.8257141113281,284.95001220703125,298.05743408203125,295.9532165527344,297.6376647949219,297.3299865722656,284.82550048828125,1.0,0.5107561945915222,0.6225837469100952,0.6225837469100952,1.0,1.0,-2.66491174697876,1.125895857810974,1.5390160083770752,0.525626540184021,0.8389864563941956,0.8389864563941956,0.0,128.14784240722656,113.0,61409.46875,0.0,1657.6748046875,1.0,278.61444091796875,283.273193359375,298.9920349121094,303.0640563964844,293.1499938964844,293.1499938964844,278.54998779296875,39729.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342087268829346,1.0,0.0,0.0,3.1514809131622314,3.1514992713928223,6.627087145716359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.8505859375,0.0,1005.5414428710938,1895.4371337890625,0.0,2787.65869140625,0.7821310758590698,1.0,0.0,3.0,1.0,0.0
18004560,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8594611883163452,0.3595277965068817,0.3250243365764618,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8640945553779602,0.3657818138599396,0.3478772640228271,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.867931067943573,0.3705403804779053,0.2603780925273895,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8336489796638489,0.326682448387146,0.311127245426178,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7290303111076355,0.2152241468429565,0.9786035418510436,284.8898010253906,284.95001220703125,298.0968017578125,295.978515625,297.6517333984375,297.32568359375,284.8943176269531,1.0,0.5080510377883911,0.6217014193534851,0.6217014193534851,1.0,1.0,-2.668830633163452,1.126943588256836,1.5418870449066162,0.5259352326393127,0.8500322699546814,0.8500322699546814,0.0,123.4149169921875,101.0,61198.26171875,0.0,1641.7647705078125,1.0,278.5636291503906,283.3348083496094,298.9886779785156,302.9869079589844,293.1499938964844,293.1499938964844,278.8500061035156,39531.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339052200317383,1.0,0.0,0.0,3.0630571842193604,3.063074827194214,6.260420946091472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.1962890625,0.0,932.3375244140624,1895.4371337890625,0.0,2784.828857421875,0.7648330926895142,1.0,0.0,3.0,1.0,0.0
18004620,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8841840028762817,0.3616894781589508,0.3262540102005005,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8898350596427917,0.3687664270401001,0.3500154018402099,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8933542370796204,0.3729180693626404,0.2615108489990234,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8570454120635986,0.3294343948364258,0.3130691647529602,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.74872225522995,0.2169195860624313,0.9833597540855408,285.0185546875,284.95001220703125,298.1770324707031,296.0300598144531,297.685546875,297.3258972167969,285.01837158203125,1.0,0.5023913979530334,0.6199366450309753,0.6199366450309753,1.0,1.0,-2.682281017303467,1.1316227912902832,1.5506583452224731,0.527769923210144,0.9588027000427246,0.9588027000427246,0.0,112.45658111572266,89.0,61065.4921875,0.0,1610.9510498046875,1.0,278.8366394042969,283.46368408203125,299.0009765625,302.89874267578125,293.1499938964844,293.1499938964844,278.54998779296875,34056.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244365453720093,1.0,0.0,0.0,3.154136180877685,3.15415358543396,6.638259151259263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.453125,0.0,971.0781860351562,1895.4371337890625,0.0,2696.71875,0.7793996930122375,1.0,0.0,3.0,1.0,0.0
18004680,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8841840028762817,0.3616894781589508,0.3262540102005005,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8898350596427917,0.3687664270401001,0.3500154018402099,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8933542370796204,0.3729180693626404,0.2615108489990234,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8570454120635986,0.3294343948364258,0.3130691647529602,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.74872225522995,0.2169195860624313,0.9833597540855408,285.0185546875,284.95001220703125,298.1770324707031,296.0300598144531,297.685546875,297.3258972167969,285.01837158203125,1.0,0.5023913979530334,0.6199366450309753,0.6199366450309753,1.0,1.0,-2.682281017303467,1.1316227912902832,1.5506583452224731,0.527769923210144,0.9588027000427246,0.9588027000427246,0.0,112.45658111572266,89.0,61065.4921875,0.0,1610.9510498046875,1.0,278.8366394042969,283.46368408203125,299.0009765625,302.89874267578125,293.1499938964844,293.1499938964844,278.54998779296875,34056.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244365453720093,1.0,0.0,0.0,3.154136180877685,3.15415358543396,6.638259151259263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.453125,0.0,971.0781860351562,1895.4371337890625,0.0,2696.71875,0.7793996930122375,1.0,0.0,3.0,1.0,0.0
18004740,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9160244464874268,0.3629180788993835,0.327192485332489,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9236344695091248,0.3711581230163574,0.3520116209983825,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9270936846733092,0.3745725750923157,0.262501984834671,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8873471617698669,0.3316537141799927,0.3148869574069977,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.774368941783905,0.2182807922363281,0.987901508808136,284.91558837890625,284.95001220703125,298.2590026855469,296.0827331542969,297.717041015625,297.32098388671875,284.9184875488281,1.0,0.4964204728603363,0.6181719303131104,0.6181719303131104,1.0,1.0,-2.6946475505828857,1.1357587575912476,1.5588887929916382,0.5293818712234497,0.8810827136039734,0.8810827136039734,0.0,101.30722045898438,77.0,62061.71875,0.0,1577.381103515625,1.0,278.5622253417969,283.3418273925781,299.0994567871094,303.1385498046875,293.1499938964844,293.1499938964844,278.8500061035156,37429.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311151266098022,1.0,0.0,0.0,3.101999521255493,3.1020171642303467,6.420617637559189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.5908203125,0.0,950.1820678710938,1895.4371337890625,0.0,2758.828857421875,0.7708777785301208,1.0,0.0,3.0,1.0,0.0
18004800,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9160244464874268,0.3629180788993835,0.327192485332489,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9236344695091248,0.3711581230163574,0.3520116209983825,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9270936846733092,0.3745725750923157,0.262501984834671,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8873471617698669,0.3316537141799927,0.3148869574069977,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.774368941783905,0.2182807922363281,0.987901508808136,284.91558837890625,284.95001220703125,298.2590026855469,296.0827331542969,297.717041015625,297.32098388671875,284.9184875488281,1.0,0.4964204728603363,0.6181719303131104,0.6181719303131104,1.0,1.0,-2.6946475505828857,1.1357587575912476,1.5588887929916382,0.5293818712234497,0.8810827136039734,0.8810827136039734,0.0,101.30722045898438,77.0,62061.71875,0.0,1577.381103515625,1.0,278.5622253417969,283.3418273925781,299.0994567871094,303.1385498046875,293.1499938964844,293.1499938964844,278.8500061035156,37429.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311151266098022,1.0,0.0,0.0,3.101999521255493,3.1020171642303467,6.420617637559189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.5908203125,0.0,950.1820678710938,1895.4371337890625,0.0,2758.828857421875,0.7708777785301208,1.0,0.0,3.0,1.0,0.0
18004860,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.96216881275177,0.364940732717514,0.3282897770404815,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9699028134346008,0.3740480542182922,0.3540665209293365,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9723294377326964,0.3768162727355957,0.2635478675365448,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9314354062080384,0.334307312965393,0.3167415559291839,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8099615573883057,0.2199097871780395,0.9923893213272096,285.0325927734375,284.95001220703125,298.3424377441406,296.1361999511719,297.75177001953125,297.3207092285156,285.0317077636719,1.0,0.4901866018772125,0.6163933873176575,0.6163933873176575,1.0,1.0,-2.707308292388916,1.140022873878479,1.567285418510437,0.5308073163032532,0.9943551421165466,0.9943551421165466,0.0,89.67255401611328,95.0,61975.15625,0.0,1541.661376953125,1.0,278.837158203125,283.4606018066406,299.1171875,303.0735168457031,293.1499938964844,293.1499938964844,278.54998779296875,33497.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240950703620911,1.0,0.0,0.0,3.204535484313965,3.204553365707397,6.852097271803359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.5556640625,0.0,1009.6119995117188,1895.4371337890625,0.0,2693.54833984375,0.7902287840843201,1.0,0.0,3.0,1.0,0.0
18004920,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.96216881275177,0.364940732717514,0.3282897770404815,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9699028134346008,0.3740480542182922,0.3540665209293365,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9723294377326964,0.3768162727355957,0.2635478675365448,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9314354062080384,0.334307312965393,0.3167415559291839,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8099615573883057,0.2199097871780395,0.9923893213272096,285.0325927734375,284.95001220703125,298.3424377441406,296.1361999511719,297.75177001953125,297.3207092285156,285.0317077636719,1.0,0.4901866018772125,0.6163933873176575,0.6163933873176575,1.0,1.0,-2.707308292388916,1.140022873878479,1.567285418510437,0.5308073163032532,0.9943551421165466,0.9943551421165466,0.0,89.67255401611328,95.0,61975.15625,0.0,1541.661376953125,1.0,278.837158203125,283.4606018066406,299.1171875,303.0735168457031,293.1499938964844,293.1499938964844,278.54998779296875,33497.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240950703620911,1.0,0.0,0.0,3.204535484313965,3.204553365707397,6.852097271803359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.5556640625,0.0,1009.6119995117188,1895.4371337890625,0.0,2693.54833984375,0.7902287840843201,1.0,0.0,3.0,1.0,0.0
18004980,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9648265838623048,0.3659891486167907,0.3295268416404724,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9732814431190492,0.3762683272361755,0.3563787639141083,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9750524163246156,0.3782609403133392,0.264748066663742,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354248046875,0.3363485336303711,0.3188687562942505,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8127260208129883,0.2211128771305084,0.9984843134880066,284.9068908691406,284.95001220703125,298.4270935058594,296.19024658203125,297.7836608886719,297.3146667480469,284.9098205566406,1.0,0.4931848347187042,0.6146147847175598,0.6146147847175598,1.0,1.0,-2.722898006439209,1.1455965042114258,1.5773015022277832,0.5328874588012695,0.90362149477005,0.90362149477005,0.0,89.86763763427734,113.0,63174.10546875,0.0,1564.5933837890625,1.0,278.5612487792969,283.3153991699219,299.212890625,303.3236999511719,293.1499938964844,293.1499938964844,278.25,37028.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318637013435364,1.0,0.0,0.0,3.1742820739746094,3.174300193786621,6.723328738189593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.01953125,0.0,1007.1383666992188,1895.4371337890625,0.0,2765.801513671875,0.786436140537262,1.0,0.0,3.0,1.0,0.0
18005040,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9648265838623048,0.3659891486167907,0.3295268416404724,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9732814431190492,0.3762683272361755,0.3563787639141083,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9750524163246156,0.3782609403133392,0.264748066663742,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354248046875,0.3363485336303711,0.3188687562942505,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8127260208129883,0.2211128771305084,0.9984843134880066,284.9068908691406,284.95001220703125,298.4270935058594,296.19024658203125,297.7836608886719,297.3146667480469,284.9098205566406,1.0,0.4931848347187042,0.6146147847175598,0.6146147847175598,1.0,1.0,-2.722898006439209,1.1455965042114258,1.5773015022277832,0.5328874588012695,0.90362149477005,0.90362149477005,0.0,89.86763763427734,113.0,63174.10546875,0.0,1564.5933837890625,1.0,278.5612487792969,283.3153991699219,299.212890625,303.3236999511719,293.1499938964844,293.1499938964844,278.25,37028.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318637013435364,1.0,0.0,0.0,3.1742820739746094,3.174300193786621,6.723328738189593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.01953125,0.0,1007.1383666992188,1895.4371337890625,0.0,2765.801513671875,0.786436140537262,1.0,0.0,3.0,1.0,0.0
18005100,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.95312762260437,0.3663230538368225,0.3299919366836548,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9626692533493042,0.3772059082984924,0.3574326932430267,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9642202854156494,0.3787900507450104,0.2652466297149658,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9234493374824524,0.3371999859809875,0.3198417127132416,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.8037239909172058,0.2215580493211746,1.0012784004211426,284.8365783691406,284.95001220703125,298.46978759765625,296.2174072265625,297.79888916015625,297.31024169921875,284.8374938964844,1.0,0.4965367317199707,0.6137255430221558,0.6137255430221558,1.0,1.0,-2.7298498153686523,1.1479874849319458,1.5818623304367063,0.5336873531341553,0.8320501446723938,0.8320501446723938,0.0,93.21737670898438,113.0,63794.45703125,0.0,1590.08154296875,1.0,278.3159484863281,283.2267150878906,299.25274658203125,303.4798278808594,293.1499938964844,293.1499938964844,278.25,39679.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360974192619324,1.0,0.0,0.0,3.104874849319458,3.10489273071289,6.432525196942152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.4140625,0.0,966.8209838867188,1895.4371337890625,0.0,2805.27587890625,0.7718214392662048,1.0,0.0,3.0,1.0,0.0
18005160,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9365466833114624,0.3667685985565185,0.3304542601108551,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9471805095672609,0.3781948387622833,0.3584759533405304,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9484638571739196,0.3793868720531463,0.2657342255115509,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9077813029289246,0.3380883336067199,0.3208018541336059,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7913058400154114,0.2219998240470886,1.0039891004562378,284.9025573730469,284.95001220703125,298.5126953125,296.24462890625,297.8144226074219,297.30621337890625,284.9061279296875,1.0,0.5007547736167908,0.6127764582633972,0.6127764582633972,1.0,1.0,-2.736654758453369,1.1502549648284912,1.586399793624878,0.5343689918518066,0.848970890045166,0.848970890045166,0.0,97.94827270507812,131.0,63698.80078125,0.0,1621.927978515625,1.0,278.26422119140625,283.2853698730469,299.2535400390625,303.4117736816406,293.1499938964844,293.1499938964844,278.54998779296875,39021.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357586860656738,1.0,0.0,0.0,3.0306472778320312,3.0306646823883057,6.128640279712272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.52734375,0.0,903.745361328125,1895.4371337890625,0.0,2802.115478515625,0.7571972608566284,1.0,0.0,3.0,1.0,0.0
18005220,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.903381884098053,0.3687087297439575,0.3323699831962585,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9138847589492798,0.3809059858322143,0.3612822592258453,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.914517104625702,0.3814398348331451,0.2673293352127075,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8792035579681396,0.3405148088932037,0.3233617544174194,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7665760517120361,0.2233049720525741,1.011385798454285,285.0211181640625,284.95001220703125,298.59893798828125,296.2991027832031,297.84979248046875,297.30517578125,285.0209045410156,1.0,0.5113046169281006,0.6108783483505249,0.6108783483505249,1.0,1.0,-2.75620436668396,1.1574804782867432,1.5987238883972168,0.5370324850082397,0.9553151726722716,0.9553151726722716,0.0,109.5766372680664,149.0,63739.29296875,0.0,1705.049560546875,1.0,278.53631591796875,283.40313720703125,299.2742004394531,303.3433837890625,293.1499938964844,293.1499938964844,278.25,33838.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273171782493591,1.0,0.0,0.0,3.13018536567688,3.130202531814575,6.53782706194761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4697265625,0.0,950.0625610351562,1895.4371337890625,0.0,2723.48583984375,0.7737990617752075,1.0,0.0,3.0,1.0,0.0
18005280,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.903381884098053,0.3687087297439575,0.3323699831962585,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9138847589492798,0.3809059858322143,0.3612822592258453,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.914517104625702,0.3814398348331451,0.2673293352127075,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8792035579681396,0.3405148088932037,0.3233617544174194,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7665760517120361,0.2233049720525741,1.011385798454285,285.0211181640625,284.95001220703125,298.59893798828125,296.2991027832031,297.84979248046875,297.30517578125,285.0209045410156,1.0,0.5113046169281006,0.6108783483505249,0.6108783483505249,1.0,1.0,-2.75620436668396,1.1574804782867432,1.5987238883972168,0.5370324850082397,0.9553151726722716,0.9553151726722716,0.0,109.5766372680664,149.0,63739.29296875,0.0,1705.049560546875,1.0,278.53631591796875,283.40313720703125,299.2742004394531,303.3433837890625,293.1499938964844,293.1499938964844,278.25,33838.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273171782493591,1.0,0.0,0.0,3.13018536567688,3.130202531814575,6.53782706194761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4697265625,0.0,950.0625610351562,1895.4371337890625,0.0,2723.48583984375,0.7737990617752075,1.0,0.0,3.0,1.0,0.0
18005340,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8728072047233582,0.3695991337299347,0.3339886963367462,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8829960823059082,0.3829061090946197,0.3639421164989471,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8829609751701355,0.3826527595520019,0.2687750458717346,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8510124087333679,0.3422878384590149,0.3257932960987091,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7424848079681396,0.2241441756486892,1.0185184478759766,284.9220886230469,284.95001220703125,298.6855773925781,296.3534240722656,297.8817443847656,297.2982788085937,284.9246826171875,1.0,0.523475170135498,0.6089802384376526,0.6089802384376526,1.0,1.0,-2.7745842933654785,1.1640985012054443,1.6104857921600342,0.539533257484436,0.8831902742385864,0.8831902742385864,0.0,124.32412719726562,167.0,64886.7109375,0.0,1802.2779541015625,1.0,278.2624816894531,283.2814636230469,299.371826171875,303.594482421875,293.1499938964844,293.1499938964844,278.54998779296875,37079.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342248797416687,1.0,0.0,0.0,3.089005470275879,3.0890228748321533,6.366939260260551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.5283203125,0.0,937.5253295898438,1895.4371337890625,0.0,2787.809326171875,0.7676758170127869,1.0,0.0,3.0,1.0,0.0
18005400,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8728072047233582,0.3695991337299347,0.3339886963367462,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8829960823059082,0.3829061090946197,0.3639421164989471,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8829609751701355,0.3826527595520019,0.2687750458717346,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8510124087333679,0.3422878384590149,0.3257932960987091,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7424848079681396,0.2241441756486892,1.0185184478759766,284.9220886230469,284.95001220703125,298.6855773925781,296.3534240722656,297.8817443847656,297.2982788085937,284.9246826171875,1.0,0.523475170135498,0.6089802384376526,0.6089802384376526,1.0,1.0,-2.7745842933654785,1.1640985012054443,1.6104857921600342,0.539533257484436,0.8831902742385864,0.8831902742385864,0.0,124.32412719726562,167.0,64886.7109375,0.0,1802.2779541015625,1.0,278.2624816894531,283.2814636230469,299.371826171875,303.594482421875,293.1499938964844,293.1499938964844,278.54998779296875,37079.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342248797416687,1.0,0.0,0.0,3.089005470275879,3.0890228748321533,6.366939260260551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.5283203125,0.0,937.5253295898438,1895.4371337890625,0.0,2787.809326171875,0.7676758170127869,1.0,0.0,3.0,1.0,0.0
18005460,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8473243117332458,0.3712015151977539,0.3357597589492798,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8573682308197021,0.3853434920310974,0.3666738867759704,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.856807291507721,0.3843880593776703,0.2702832221984863,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8277908563613892,0.3444290459156036,0.3282692432403564,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7224104404449463,0.2251654416322708,1.0255470275878906,285.0350952148437,284.95001220703125,298.7723693847656,296.4073486328125,297.9161682128906,297.2956848144531,285.0335998535156,1.0,0.5363935828208923,0.6069113612174988,0.6069113612174988,1.0,1.0,-2.7932252883911133,1.1706485748291016,1.6225768327713013,0.5417905449867249,0.9960730075836182,0.9960730075836182,0.0,140.5364990234375,170.0,64945.54296875,0.0,1908.15283203125,1.0,278.53790283203125,283.39434814453125,299.39190673828125,303.54034423828125,293.1499938964844,293.1499938964844,278.25,33312.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281258940696716,1.0,0.0,0.0,3.197767972946167,3.1977856159210205,6.823185572102375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.7109375,0.0,1002.6709594726562,1895.4371337890625,0.0,2731.00634765625,0.7884177565574646,1.0,0.0,3.0,1.0,0.0
18005520,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8473243117332458,0.3712015151977539,0.3357597589492798,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8573682308197021,0.3853434920310974,0.3666738867759704,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.856807291507721,0.3843880593776703,0.2702832221984863,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8277908563613892,0.3444290459156036,0.3282692432403564,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7224104404449463,0.2251654416322708,1.0255470275878906,285.0350952148437,284.95001220703125,298.7723693847656,296.4073486328125,297.9161682128906,297.2956848144531,285.0335998535156,1.0,0.5363935828208923,0.6069113612174988,0.6069113612174988,1.0,1.0,-2.7932252883911133,1.1706485748291016,1.6225768327713013,0.5417905449867249,0.9960730075836182,0.9960730075836182,0.0,140.5364990234375,170.0,64945.54296875,0.0,1908.15283203125,1.0,278.53790283203125,283.39434814453125,299.39190673828125,303.54034423828125,293.1499938964844,293.1499938964844,278.25,33312.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281258940696716,1.0,0.0,0.0,3.197767972946167,3.1977856159210205,6.823185572102375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.7109375,0.0,1002.6709594726562,1895.4371337890625,0.0,2731.00634765625,0.7884177565574646,1.0,0.0,3.0,1.0,0.0
18005580,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8331781029701233,0.3718019127845764,0.3370134234428406,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8434200882911682,0.3870719969272613,0.3689664602279663,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8423575758934021,0.3852963447570801,0.2714355289936065,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8146915435791016,0.3459178805351257,0.3303194940090179,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7103421092033386,0.2257202416658401,1.030834078788757,284.9065856933594,284.95001220703125,298.8590087890625,296.46063232421875,297.9468688964844,297.2872009277344,284.9090881347656,1.0,0.5450646281242371,0.604842483997345,0.604842483997345,1.0,1.0,-2.8077008724212646,1.175208330154419,1.6324924230575562,0.5432321429252625,0.9038283228874208,0.9038283228874208,0.0,151.90484619140625,158.0,66148.8046875,0.0,1985.4595947265625,1.0,278.2613525390625,283.2459716796875,299.483642578125,303.7928771972656,293.1499938964844,293.1499938964844,278.1499938964844,36927.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359252214431763,1.0,0.0,0.0,3.170400857925415,3.1704189777374268,6.706897579533688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.8642578125,0.0,1003.2188110351562,1895.4371337890625,0.0,2803.66943359375,0.7854564785957336,1.0,0.0,3.0,1.0,0.0
18005640,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8331781029701233,0.3718019127845764,0.3370134234428406,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8434200882911682,0.3870719969272613,0.3689664602279663,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8423575758934021,0.3852963447570801,0.2714355289936065,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8146915435791016,0.3459178805351257,0.3303194940090179,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7103421092033386,0.2257202416658401,1.030834078788757,284.9065856933594,284.95001220703125,298.8590087890625,296.46063232421875,297.9468688964844,297.2872009277344,284.9090881347656,1.0,0.5450646281242371,0.604842483997345,0.604842483997345,1.0,1.0,-2.8077008724212646,1.175208330154419,1.6324924230575562,0.5432321429252625,0.9038283228874208,0.9038283228874208,0.0,151.90484619140625,158.0,66148.8046875,0.0,1985.4595947265625,1.0,278.2613525390625,283.2459716796875,299.483642578125,303.7928771972656,293.1499938964844,293.1499938964844,278.1499938964844,36927.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359252214431763,1.0,0.0,0.0,3.170400857925415,3.1704189777374268,6.706897579533688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.8642578125,0.0,1003.2188110351562,1895.4371337890625,0.0,2803.66943359375,0.7854564785957336,1.0,0.0,3.0,1.0,0.0
18005700,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8310555219650269,0.3721138536930084,0.3373025059700012,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8416009545326233,0.3879064917564392,0.3697919249534607,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8402658104896545,0.3857231736183166,0.2717565596103668,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8128869533538818,0.3466247618198395,0.3310315012931824,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7084292769432068,0.2259448915719986,1.0321332216262815,284.8955383300781,284.95001220703125,298.9021911621094,296.4869384765625,297.9620361328125,297.282958984375,284.8960876464844,1.0,0.5464874505996704,0.6038080453872681,0.6038080453872681,1.0,1.0,-2.8118457794189453,1.176066279411316,1.6357795000076294,0.5431941151618958,0.8808860778808594,0.8808860778808594,0.0,153.8923797607422,158.0,66425.625,0.0,2001.6612548828125,1.0,278.17315673828125,283.2243347167969,299.5023193359375,303.8422546386719,293.1499938964844,293.1499938964844,278.1499938964844,37485.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370456099510193,1.0,0.0,0.0,3.14310884475708,3.143126964569092,6.591923806809064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.7900390625,0.0,984.1051635742188,1895.4371337890625,0.0,2814.125244140625,0.7795308828353882,1.0,0.0,3.0,1.0,0.0
18005760,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8316349387168884,0.3725702166557312,0.3376223742961883,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8425250053405762,0.38882976770401,0.3705973327159881,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8409172296524048,0.3862552940845489,0.2720730900764465,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8137646317481995,0.3474085628986358,0.331712931394577,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7089964151382446,0.2262184172868728,1.0331668853759766,284.92303466796875,284.95001220703125,298.9452209472656,296.51300048828125,297.9777526855469,297.2797241210937,284.92559814453125,1.0,0.5467507243156433,0.6027745604515076,0.6027745604515076,1.0,1.0,-2.8156397342681885,1.176761269569397,1.6388784646987915,0.5430319309234619,0.885450541973114,0.885450541973114,0.0,153.76791381835938,146.0,66407.5,0.0,2007.2005615234373,1.0,278.1546630859375,283.24884033203125,299.5146179199219,303.8276672363281,293.1499938964844,293.1499938964844,278.45001220703125,37338.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364976644515991,1.0,0.0,0.0,3.1137990951538086,3.113816738128662,6.469556410593214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.5537109375,0.0,959.1485595703124,1895.4371337890625,0.0,2809.01123046875,0.7735012173652649,1.0,0.0,3.0,1.0,0.0
18005820,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8392435908317566,0.374469518661499,0.3388855457305908,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8508636355400085,0.3913805484771728,0.3726078569889068,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8487231731414795,0.3881106674671173,0.2730621993541717,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8216496706008911,0.3496008217334747,0.3334106504917145,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7157382965087891,0.2272263616323471,1.0361199378967283,285.0331726074219,284.95001220703125,299.03076171875,296.56427001953125,298.0130615234375,297.2804870605469,285.0321044921875,1.0,0.5450207591056824,0.6007075905799866,0.6007075905799866,1.0,1.0,-2.826347827911377,1.1795302629470823,1.6468175649642944,0.5434656143188477,0.9974427819252014,0.9974427819252014,0.0,149.11892700195312,134.0,66269.3671875,0.0,2002.188232421875,1.0,278.4369812011719,283.3636779785156,299.54376220703125,303.7806091308594,293.1499938964844,293.1499938964844,278.1499938964844,33550.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294360637664795,1.0,0.0,0.0,3.215828418731689,3.215846300125122,6.900476137161604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.966796875,0.0,1019.58203125,1895.4371337890625,0.0,2743.196533203125,0.7928143739700317,1.0,0.0,3.0,1.0,0.0
18005880,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8392435908317566,0.374469518661499,0.3388855457305908,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8508636355400085,0.3913805484771728,0.3726078569889068,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8487231731414795,0.3881106674671173,0.2730621993541717,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8216496706008911,0.3496008217334747,0.3334106504917145,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7157382965087891,0.2272263616323471,1.0361199378967283,285.0331726074219,284.95001220703125,299.03076171875,296.56427001953125,298.0130615234375,297.2804870605469,285.0321044921875,1.0,0.5450207591056824,0.6007075905799866,0.6007075905799866,1.0,1.0,-2.826347827911377,1.1795302629470823,1.6468175649642944,0.5434656143188477,0.9974427819252014,0.9974427819252014,0.0,149.11892700195312,134.0,66269.3671875,0.0,2002.188232421875,1.0,278.4369812011719,283.3636779785156,299.54376220703125,303.7806091308594,293.1499938964844,293.1499938964844,278.1499938964844,33550.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294360637664795,1.0,0.0,0.0,3.215828418731689,3.215846300125122,6.900476137161604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.966796875,0.0,1019.58203125,1895.4371337890625,0.0,2743.196533203125,0.7928143739700317,1.0,0.0,3.0,1.0,0.0
18005940,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8511367440223694,0.3754215240478515,0.3397353887557983,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8638357520103455,0.3932714760303497,0.3743033409118652,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8610138893127441,0.3891161382198334,0.2737404406070709,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.833429217338562,0.3511514663696289,0.3347803950309753,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7256555557250977,0.2278564572334289,1.0381697416305542,284.90411376953125,284.95001220703125,299.1153564453125,296.6141357421875,298.04412841796875,297.2750549316406,284.9065856933594,1.0,0.5412280559539795,0.5986405611038208,0.5986405611038208,1.0,1.0,-2.8343405723571777,1.180991291999817,1.6533491611480713,0.5434333086013794,0.9031657576560974,0.9031657576560974,0.0,141.6848907470703,122.0,67319.7734375,0.0,1979.244873046875,1.0,278.1611328125,283.2166442871094,299.633056640625,304.0236511230469,293.1499938964844,293.1499938964844,278.1499938964844,37144.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364083170890808,1.0,0.0,0.0,3.1812169551849365,3.181235313415528,6.752738386239798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.39453125,0.0,1013.736572265625,1895.4371337890625,0.0,2808.17724609375,0.7880727052688599,1.0,0.0,3.0,1.0,0.0
18006000,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8511367440223694,0.3754215240478515,0.3397353887557983,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8638357520103455,0.3932714760303497,0.3743033409118652,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8610138893127441,0.3891161382198334,0.2737404406070709,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.833429217338562,0.3511514663696289,0.3347803950309753,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7256555557250977,0.2278564572334289,1.0381697416305542,284.90411376953125,284.95001220703125,299.1153564453125,296.6141357421875,298.04412841796875,297.2750549316406,284.9065856933594,1.0,0.5412280559539795,0.5986405611038208,0.5986405611038208,1.0,1.0,-2.8343405723571777,1.180991291999817,1.6533491611480713,0.5434333086013794,0.9031657576560974,0.9031657576560974,0.0,141.6848907470703,122.0,67319.7734375,0.0,1979.244873046875,1.0,278.1611328125,283.2166442871094,299.633056640625,304.0236511230469,293.1499938964844,293.1499938964844,278.1499938964844,37144.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364083170890808,1.0,0.0,0.0,3.1812169551849365,3.181235313415528,6.752738386239798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.39453125,0.0,1013.736572265625,1895.4371337890625,0.0,2808.17724609375,0.7880727052688599,1.0,0.0,3.0,1.0,0.0
18006060,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8675244450569153,0.3767367899417877,0.3403854966163635,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8814704418182373,0.3953519165515899,0.3757697343826294,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8778390884399414,0.3903018832206726,0.2741940915584564,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492187857627869,0.3528241515159607,0.3358845114707947,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.738563597202301,0.2285502105951309,1.0391993522644043,284.9403686523437,284.95001220703125,299.1987609863281,296.66241455078125,298.07586669921875,297.2717590332031,284.941650390625,1.0,0.5360419750213623,0.5966944098472595,0.5966944098472595,1.0,1.0,-2.839991569519043,1.181496500968933,1.6584951877593994,0.542815625667572,0.9101722240447998,0.9101722240447998,0.0,132.4446563720703,110.0,67424.828125,0.0,1943.65185546875,1.0,278.1502990722656,283.2445678710937,299.657958984375,304.0250549316406,293.1499938964844,293.1499938964844,278.1499938964844,36459.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349606394767761,1.0,0.0,0.0,3.1622731685638428,3.1622910499572754,6.672553922726365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.1142578125,0.0,993.384765625,1895.4371337890625,0.0,2794.6708984375,0.7833881974220276,1.0,0.0,3.0,1.0,0.0
18006120,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8675244450569153,0.3767367899417877,0.3403854966163635,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8814704418182373,0.3953519165515899,0.3757697343826294,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8778390884399414,0.3903018832206726,0.2741940915584564,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492187857627869,0.3528241515159607,0.3358845114707947,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.738563597202301,0.2285502105951309,1.0391993522644043,284.9403686523437,284.95001220703125,299.1987609863281,296.66241455078125,298.07586669921875,297.2717590332031,284.941650390625,1.0,0.5360419750213623,0.5966944098472595,0.5966944098472595,1.0,1.0,-2.839991569519043,1.181496500968933,1.6584951877593994,0.542815625667572,0.9101722240447998,0.9101722240447998,0.0,132.4446563720703,110.0,67424.828125,0.0,1943.65185546875,1.0,278.1502990722656,283.2445678710937,299.657958984375,304.0250549316406,293.1499938964844,293.1499938964844,278.1499938964844,36459.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349606394767761,1.0,0.0,0.0,3.1622731685638428,3.1622910499572754,6.672553922726365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.1142578125,0.0,993.384765625,1895.4371337890625,0.0,2794.6708984375,0.7833881974220276,1.0,0.0,3.0,1.0,0.0
