time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006180,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.890349805355072,0.3783632814884186,0.3413886129856109,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9054439663887024,0.397662341594696,0.377475380897522,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9009588360786438,0.3917286396026611,0.2748408913612366,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8711445927619934,0.3546888530254364,0.3371789455413818,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7564274668693542,0.2293962985277176,1.0408194065093994,284.9582824707031,284.95001220703125,299.2806396484375,296.7088317871094,298.1084289550781,297.27105712890625,284.9587097167969,1.0,0.5302276611328125,0.594748318195343,0.594748318195343,1.0,1.0,-2.847526788711548,1.182823657989502,1.6647032499313354,0.5426149964332581,0.9227168560028076,0.9227168560028076,0.0,121.83223724365234,98.0,67675.609375,0.0,1904.25341796875,1.0,278.1499938964844,283.25506591796875,299.7031555175781,304.080322265625,293.1499938964844,293.1499938964844,278.1499938964844,35842.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337034583091736,1.0,0.0,0.0,3.1683132648468018,3.168330907821656,6.69806752284785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.916015625,0.0,994.4238891601562,1895.4371337890625,0.0,2782.947265625,0.7841587662696838,1.0,0.0,3.0,1.0,0.0
18006240,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.890349805355072,0.3783632814884186,0.3413886129856109,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9054439663887024,0.397662341594696,0.377475380897522,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9009588360786438,0.3917286396026611,0.2748408913612366,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8711445927619934,0.3546888530254364,0.3371789455413818,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7564274668693542,0.2293962985277176,1.0408194065093994,284.9582824707031,284.95001220703125,299.2806396484375,296.7088317871094,298.1084289550781,297.27105712890625,284.9587097167969,1.0,0.5302276611328125,0.594748318195343,0.594748318195343,1.0,1.0,-2.847526788711548,1.182823657989502,1.6647032499313354,0.5426149964332581,0.9227168560028076,0.9227168560028076,0.0,121.83223724365234,98.0,67675.609375,0.0,1904.25341796875,1.0,278.1499938964844,283.25506591796875,299.7031555175781,304.080322265625,293.1499938964844,293.1499938964844,278.1499938964844,35842.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337034583091736,1.0,0.0,0.0,3.1683132648468018,3.168330907821656,6.69806752284785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.916015625,0.0,994.4238891601562,1895.4371337890625,0.0,2782.947265625,0.7841587662696838,1.0,0.0,3.0,1.0,0.0
18006300,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.90422922372818,0.3791820108890533,0.341908186674118,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9211175441741944,0.3988300561904907,0.3783466815948486,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9156743884086608,0.3924474716186523,0.2751747965812683,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8846734166145325,0.3556283414363861,0.3378377258777618,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7675824165344238,0.229833036661148,1.041693925857544,284.9611511230469,284.95001220703125,299.3209533691406,296.73126220703125,298.1244812011719,297.2708740234375,284.9613647460937,1.0,0.5271625518798828,0.59377521276474,0.59377521276474,1.0,1.0,-2.851442813873291,1.18354070186615,1.6679022312164309,0.5425376892089844,0.92810320854187,0.92810320854187,0.0,116.2569351196289,98.0,67835.125,0.0,1883.3994140625,1.0,278.1499938964844,283.2545166015625,299.7271423339844,304.1147155761719,293.1499938964844,293.1499938964844,278.1499938964844,35674.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334053754806519,1.0,0.0,0.0,3.1763670444488525,3.176384925842285,6.73216334234894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.837890625,0.0,1000.0789184570312,1895.4371337890625,0.0,2780.168701171875,0.7857952117919922,1.0,0.0,3.0,1.0,0.0
18006360,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9212170839309692,0.3799842298030853,0.342412382364273,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9394042491912842,0.3999890983104706,0.3792092800140381,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9334415197372437,0.3931514322757721,0.2754980325698852,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9000726938247681,0.3565568029880523,0.3384854793548584,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7804574370384216,0.2302654087543487,1.0425455570220947,284.9621276855469,284.95001220703125,299.3607788085937,296.7531433105469,298.1402893066406,297.2706298828125,284.96221923828125,1.0,0.5240222215652466,0.5928199291229248,0.5928199291229248,1.0,1.0,-2.855276584625244,1.1842299699783323,1.6710466146469116,0.5424482822418213,0.9327685236930848,0.9327685236930848,0.0,110.58956909179688,86.0,68001.1875,0.0,1861.9068603515625,1.0,278.1499938964844,283.2522277832031,299.7503967285156,304.1492614746094,293.1499938964844,293.1499938964844,278.1499938964844,35575.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332459330558777,1.0,0.0,0.0,3.1857035160064697,3.185721635818481,6.771799121452204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.3369140625,0.0,1007.2863159179688,1895.4371337890625,0.0,2778.682373046875,0.7877880930900574,1.0,0.0,3.0,1.0,0.0
18006420,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9629228115081788,0.3815484046936035,0.3433774709701538,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9791736006736756,0.4022815823554992,0.3809047937393188,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.973539173603058,0.3945181369781494,0.276111364364624,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.941348910331726,0.3583801686763763,0.3397441208362579,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8121306896209717,0.2311106473207473,1.0441433191299438,284.96173095703125,284.95001220703125,299.4389038085937,296.795166015625,298.1710205078125,297.2698974609375,284.96173095703125,1.0,0.5175767540931702,0.5909093618392944,0.5909093618392944,1.0,1.0,-2.8626458644866943,1.1854523420333862,1.6771936416625977,0.5421644449234009,0.9404847621917723,0.9404847621917723,0.0,99.08654022216795,104.0,68330.5546875,0.0,1817.4517822265625,1.0,278.1499938964844,283.24566650390625,299.7940673828125,304.21588134765625,293.1499938964844,293.1499938964844,278.1499938964844,35493.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331364989280701,1.0,0.0,0.0,3.20534610748291,3.205364227294922,6.85556415191968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.984375,0.0,1023.4156494140624,1895.4371337890625,0.0,2777.66259765625,0.7921111583709717,1.0,0.0,3.0,1.0,0.0
18006480,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9629228115081788,0.3815484046936035,0.3433774709701538,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9791736006736756,0.4022815823554992,0.3809047937393188,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.973539173603058,0.3945181369781494,0.276111364364624,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.941348910331726,0.3583801686763763,0.3397441208362579,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8121306896209717,0.2311106473207473,1.0441433191299438,284.96173095703125,284.95001220703125,299.4389038085937,296.795166015625,298.1710205078125,297.2698974609375,284.96173095703125,1.0,0.5175767540931702,0.5909093618392944,0.5909093618392944,1.0,1.0,-2.8626458644866943,1.1854523420333862,1.6771936416625977,0.5421644449234009,0.9404847621917723,0.9404847621917723,0.0,99.08654022216795,104.0,68330.5546875,0.0,1817.4517822265625,1.0,278.1499938964844,283.24566650390625,299.7940673828125,304.21588134765625,293.1499938964844,293.1499938964844,278.1499938964844,35493.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331364989280701,1.0,0.0,0.0,3.20534610748291,3.205364227294922,6.85556415191968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.984375,0.0,1023.4156494140624,1895.4371337890625,0.0,2777.66259765625,0.7921111583709717,1.0,0.0,3.0,1.0,0.0
18006540,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9640188217163086,0.3830453753471374,0.3447374701499939,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.980620503425598,0.4045310914516449,0.3830350637435913,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9743717908859252,0.3958236873149872,0.2770341038703918,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9428985714912416,0.360150396823883,0.3414289355278015,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8128882050514221,0.2319086343050003,1.0478039979934692,284.96405029296875,284.95001220703125,299.51470947265625,296.8345947265625,298.2005920410156,297.26873779296875,284.9642333984375,1.0,0.5202423930168152,0.5889987945556641,0.5889987945556641,1.0,1.0,-2.874368667602539,1.188616394996643,1.685752272605896,0.5427478551864624,0.9505130052566528,0.9505130052566528,0.0,99.58541870117188,122.0,68733.0,0.0,1838.384521484375,1.0,278.1499938964844,283.2406005859375,299.835205078125,304.28271484375,293.1499938964844,293.1499938964844,278.1499938964844,35393.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332710862159729,1.0,0.0,0.0,3.2273478507995605,3.227366209030152,6.950001534278272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.0029296875,0.0,1041.652099609375,1895.4371337890625,0.0,2778.9169921875,0.7969875335693359,1.0,0.0,3.0,1.0,0.0
18006600,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9640188217163086,0.3830453753471374,0.3447374701499939,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.980620503425598,0.4045310914516449,0.3830350637435913,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9743717908859252,0.3958236873149872,0.2770341038703918,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9428985714912416,0.360150396823883,0.3414289355278015,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8128882050514221,0.2319086343050003,1.0478039979934692,284.96405029296875,284.95001220703125,299.51470947265625,296.8345947265625,298.2005920410156,297.26873779296875,284.9642333984375,1.0,0.5202423930168152,0.5889987945556641,0.5889987945556641,1.0,1.0,-2.874368667602539,1.188616394996643,1.685752272605896,0.5427478551864624,0.9505130052566528,0.9505130052566528,0.0,99.58541870117188,122.0,68733.0,0.0,1838.384521484375,1.0,278.1499938964844,283.2406005859375,299.835205078125,304.28271484375,293.1499938964844,293.1499938964844,278.1499938964844,35393.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332710862159729,1.0,0.0,0.0,3.2273478507995605,3.227366209030152,6.950001534278272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.0029296875,0.0,1041.652099609375,1895.4371337890625,0.0,2778.9169921875,0.7969875335693359,1.0,0.0,3.0,1.0,0.0
18006660,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9386976957321168,0.3843995332717895,0.3462636470794678,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9581199884414672,0.4066746830940246,0.3853751122951507,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9501113891601562,0.3969992399215698,0.2780947685241699,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.91702139377594,0.3617991805076599,0.3433093726634979,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7930215001106262,0.2325819134712219,1.052389144897461,284.9655456542969,284.95001220703125,299.5879821777344,296.8712463378906,298.2283630371094,297.2665100097656,284.9656066894531,1.0,0.5275551080703735,0.5870134830474854,0.5870134830474854,1.0,1.0,-2.8880608081817627,1.1925395727157593,1.6955212354660034,0.5436814427375793,0.9614707827568054,0.9614707827568054,0.0,107.72850036621094,140.0,69182.7421875,0.0,1900.2626953125,1.0,278.1499938964844,283.2336120605469,299.8734741210937,304.3510437011719,293.1499938964844,293.1499938964844,278.1499938964844,35309.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337364196777344,1.0,0.0,0.0,3.2530386447906494,3.25305724143982,7.06109005932376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.6904296875,0.0,1063.462890625,1895.4371337890625,0.0,2783.255126953125,0.8026885390281677,1.0,0.0,3.0,1.0,0.0
18006720,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9386976957321168,0.3843995332717895,0.3462636470794678,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9581199884414672,0.4066746830940246,0.3853751122951507,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9501113891601562,0.3969992399215698,0.2780947685241699,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.91702139377594,0.3617991805076599,0.3433093726634979,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7930215001106262,0.2325819134712219,1.052389144897461,284.9655456542969,284.95001220703125,299.5879821777344,296.8712463378906,298.2283630371094,297.2665100097656,284.9656066894531,1.0,0.5275551080703735,0.5870134830474854,0.5870134830474854,1.0,1.0,-2.8880608081817627,1.1925395727157593,1.6955212354660034,0.5436814427375793,0.9614707827568054,0.9614707827568054,0.0,107.72850036621094,140.0,69182.7421875,0.0,1900.2626953125,1.0,278.1499938964844,283.2336120605469,299.8734741210937,304.3510437011719,293.1499938964844,293.1499938964844,278.1499938964844,35309.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337364196777344,1.0,0.0,0.0,3.2530386447906494,3.25305724143982,7.06109005932376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.6904296875,0.0,1063.462890625,1895.4371337890625,0.0,2783.255126953125,0.8026885390281677,1.0,0.0,3.0,1.0,0.0
18006780,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9046820402145386,0.3856164216995239,0.3478250205516815,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.924306094646454,0.4087069928646087,0.3877794742584228,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9152387380599976,0.398044615983963,0.2791889011859894,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8864726424217224,0.3633209466934204,0.3452392816543579,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7673321962356567,0.2331212311983108,1.05717933177948,284.9657897949219,284.95001220703125,299.6584167480469,296.90484619140625,298.2542724609375,297.26336669921875,284.9658203125,1.0,0.5374966263771057,0.5850281715393066,0.5850281715393066,1.0,1.0,-2.90221905708313,1.1966246366500854,1.7055944204330444,0.5446548461914062,0.9721141457557678,0.9721141457557678,0.0,120.2050552368164,158.0,69635.7578125,0.0,1984.921630859375,1.0,278.1499938964844,283.2253723144531,299.9081726074219,304.4166259765625,293.1499938964844,293.1499938964844,278.1499938964844,35283.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344250917434692,1.0,0.0,0.0,3.2796783447265625,3.2796969413757324,7.177212637543562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.330078125,0.0,1086.8251953125,1895.4371337890625,0.0,2789.67626953125,0.8086652159690857,1.0,0.0,3.0,1.0,0.0
18006840,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9046820402145386,0.3856164216995239,0.3478250205516815,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.924306094646454,0.4087069928646087,0.3877794742584228,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9152387380599976,0.398044615983963,0.2791889011859894,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8864726424217224,0.3633209466934204,0.3452392816543579,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7673321962356567,0.2331212311983108,1.05717933177948,284.9657897949219,284.95001220703125,299.6584167480469,296.90484619140625,298.2542724609375,297.26336669921875,284.9658203125,1.0,0.5374966263771057,0.5850281715393066,0.5850281715393066,1.0,1.0,-2.90221905708313,1.1966246366500854,1.7055944204330444,0.5446548461914062,0.9721141457557678,0.9721141457557678,0.0,120.2050552368164,158.0,69635.7578125,0.0,1984.921630859375,1.0,278.1499938964844,283.2253723144531,299.9081726074219,304.4166259765625,293.1499938964844,293.1499938964844,278.1499938964844,35283.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344250917434692,1.0,0.0,0.0,3.2796783447265625,3.2796969413757324,7.177212637543562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.330078125,0.0,1086.8251953125,1895.4371337890625,0.0,2789.67626953125,0.8086652159690857,1.0,0.0,3.0,1.0,0.0
18006900,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8894086480140686,0.3861756026744842,0.3486014902591705,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.907407820224762,0.4096812903881073,0.3889849483966827,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8989959955215454,0.3985190987586975,0.2797337472438812,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.871852457523346,0.3640332221984863,0.3462011516094208,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7549128532409668,0.2333390712738037,1.059544801712036,284.9656066894531,284.95001220703125,299.6924743652344,296.9204406738281,298.2665405273437,297.2615051269531,284.9656677246094,1.0,0.5430899262428284,0.5840355157852173,0.5840355157852173,1.0,1.0,-2.9092578887939453,1.198632001876831,1.7106258869171145,0.5451080799102783,0.9772189855575562,0.9772189855575562,0.0,127.56505584716795,158.0,69856.4375,0.0,2033.0501708984373,1.0,278.1499938964844,283.2210693359375,299.9239807128906,304.4475402832031,293.1499938964844,293.1499938964844,278.1499938964844,35285.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348050713539124,1.0,0.0,0.0,3.2928659915924072,3.292884826660156,7.23504854249768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.0,0.0,1098.6268310546875,1895.4371337890625,0.0,2793.2197265625,0.811639666557312,1.0,0.0,3.0,1.0,0.0
18006960,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8751561045646667,0.3867104053497314,0.3493712842464447,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8928970098495483,0.4106344878673553,0.3901867866516113,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8844157457351685,0.398969441652298,0.2802736461162567,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.858370304107666,0.3647205531597137,0.3471557199954986,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7435613870620728,0.2335305213928222,1.0618683099746704,284.96533203125,284.95001220703125,299.7257385253906,296.9351806640625,298.2782897949219,297.2595520019531,284.9653625488281,1.0,0.5488870143890381,0.582935631275177,0.582935631275177,1.0,1.0,-2.9162182807922363,1.200474500656128,1.7157437801361084,0.5454088449478149,0.982149064540863,0.982149064540863,0.0,135.35537719726562,176.0,70069.734375,0.0,2083.415283203125,1.0,278.1499938964844,283.2167053222656,299.9389038085937,304.4771728515625,293.1499938964844,293.1499938964844,278.1499938964844,35294.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352016806602478,1.0,0.0,0.0,3.305765151977539,3.305784225463867,7.291843076018267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4072265625,0.0,1110.3065185546875,1895.4371337890625,0.0,2796.9189453125,0.8145559430122375,1.0,0.0,3.0,1.0,0.0
18007020,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8502616286277771,0.3877134025096893,0.3508844971656799,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8673462867736816,0.4124837219715118,0.3925718665122986,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8587145209312439,0.3998036682605743,0.2813331484794616,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.835047721862793,0.3660260140895843,0.3490349054336548,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7237022519111633,0.2338409721851349,1.0663557052612305,284.9646911621094,284.95001220703125,299.7896728515625,296.9620361328125,298.3004455566406,297.2553405761719,284.9647216796875,1.0,0.5608609318733215,0.5807358622550964,0.5807358622550964,1.0,1.0,-2.929832935333252,1.2039660215377808,1.7258670330047607,0.5458710789680481,0.991627275943756,0.991627275943756,0.0,151.8866424560547,194.0,70474.65625,0.0,2189.071044921875,1.0,278.1499938964844,283.20819091796875,299.9659118652344,304.5322265625,293.1499938964844,293.1499938964844,278.1499938964844,35325.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360151648521423,1.0,0.0,0.0,3.330452919006348,3.330471992492676,7.401162065434619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.333984375,0.0,1132.9923095703125,1895.4371337890625,0.0,2804.508544921875,0.8201531171798706,1.0,0.0,3.0,1.0,0.0
18007080,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8502616286277771,0.3877134025096893,0.3508844971656799,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8673462867736816,0.4124837219715118,0.3925718665122986,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8587145209312439,0.3998036682605743,0.2813331484794616,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.835047721862793,0.3660260140895843,0.3490349054336548,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7237022519111633,0.2338409721851349,1.0663557052612305,284.9646911621094,284.95001220703125,299.7896728515625,296.9620361328125,298.3004455566406,297.2553405761719,284.9647216796875,1.0,0.5608609318733215,0.5807358622550964,0.5807358622550964,1.0,1.0,-2.929832935333252,1.2039660215377808,1.7258670330047607,0.5458710789680481,0.991627275943756,0.991627275943756,0.0,151.8866424560547,194.0,70474.65625,0.0,2189.071044921875,1.0,278.1499938964844,283.20819091796875,299.9659118652344,304.5322265625,293.1499938964844,293.1499938964844,278.1499938964844,35325.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360151648521423,1.0,0.0,0.0,3.330452919006348,3.330471992492676,7.401162065434619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.333984375,0.0,1132.9923095703125,1895.4371337890625,0.0,2804.508544921875,0.8201531171798706,1.0,0.0,3.0,1.0,0.0
18007140,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8298978209495544,0.3886443972587585,0.3523604571819305,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8463209271430969,0.4142720103263855,0.3949284851551056,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.837662398815155,0.4005657136440277,0.2823637127876282,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8155098557472229,0.3672547936439514,0.3508708477020263,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7055620551109314,0.2340721487998962,1.070623755455017,284.9649658203125,284.95001220703125,299.8500061035156,296.9851379394531,298.3209228515625,297.25103759765625,284.9650573730469,1.0,0.5730479955673218,0.5785360336303711,0.5785360336303711,1.0,1.0,-2.9430181980133057,1.207209825515747,1.7358083724975586,0.5461646914482117,1.0,1.0,0.0,169.22964477539062,182.0,70842.7265625,0.0,2299.001220703125,1.0,278.1499938964844,283.2009582519531,299.9891357421875,304.5811462402344,293.1499938964844,293.1499938964844,278.1499938964844,35393.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368425965309143,1.0,0.0,0.0,3.352534294128418,3.352553606033325,7.499629077756254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.513671875,0.0,1153.8291015625,1895.4371337890625,0.0,2812.23046875,0.8251862525939941,1.0,0.0,3.0,1.0,0.0
18007200,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8298978209495544,0.3886443972587585,0.3523604571819305,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8463209271430969,0.4142720103263855,0.3949284851551056,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.837662398815155,0.4005657136440277,0.2823637127876282,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8155098557472229,0.3672547936439514,0.3508708477020263,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7055620551109314,0.2340721487998962,1.070623755455017,284.9649658203125,284.95001220703125,299.8500061035156,296.9851379394531,298.3209228515625,297.25103759765625,284.9650573730469,1.0,0.5730479955673218,0.5785360336303711,0.5785360336303711,1.0,1.0,-2.9430181980133057,1.207209825515747,1.7358083724975586,0.5461646914482117,1.0,1.0,0.0,169.22964477539062,182.0,70842.7265625,0.0,2299.001220703125,1.0,278.1499938964844,283.2009582519531,299.9891357421875,304.5811462402344,293.1499938964844,293.1499938964844,278.1499938964844,35393.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368425965309143,1.0,0.0,0.0,3.352534294128418,3.352553606033325,7.499629077756254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.513671875,0.0,1153.8291015625,1895.4371337890625,0.0,2812.23046875,0.8251862525939941,1.0,0.0,3.0,1.0,0.0
18007260,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8255273699760437,0.3895795941352844,0.353360503911972,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8422537446022034,0.4160542786121368,0.3967808485031128,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8330898284912109,0.4013197422027588,0.2830188870429992,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.811298131942749,0.3684671223163605,0.3521923720836639,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7010613083839417,0.2342891097068786,1.0724518299102783,284.9635009765625,284.95001220703125,299.90838623046875,297.0062255859375,298.34051513671875,297.2470397949219,284.9635009765625,1.0,0.576241135597229,0.5763387680053711,0.5763387680053711,1.0,1.0,-2.9510185718536377,1.2080774307250977,1.74294114112854,0.5453073382377625,1.0,1.0,0.0,174.09466552734375,170.0,71086.8984375,0.0,2337.701416015625,1.0,278.1499938964844,283.1938171386719,300.0093688964844,304.62115478515625,293.1499938964844,293.1499938964844,278.1499938964844,35578.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837513267993927,1.0,0.0,0.0,3.368781805038452,3.3688013553619385,7.572496087959735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.703125,0.0,1170.26318359375,1895.4371337890625,0.0,2818.490478515625,0.8289850950241089,1.0,0.0,3.0,1.0,0.0
18007320,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8255273699760437,0.3895795941352844,0.353360503911972,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8422537446022034,0.4160542786121368,0.3967808485031128,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8330898284912109,0.4013197422027588,0.2830188870429992,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.811298131942749,0.3684671223163605,0.3521923720836639,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7010613083839417,0.2342891097068786,1.0724518299102783,284.9635009765625,284.95001220703125,299.90838623046875,297.0062255859375,298.34051513671875,297.2470397949219,284.9635009765625,1.0,0.576241135597229,0.5763387680053711,0.5763387680053711,1.0,1.0,-2.9510185718536377,1.2080774307250977,1.74294114112854,0.5453073382377625,1.0,1.0,0.0,174.09466552734375,170.0,71086.8984375,0.0,2337.701416015625,1.0,278.1499938964844,283.1938171386719,300.0093688964844,304.62115478515625,293.1499938964844,293.1499938964844,278.1499938964844,35578.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837513267993927,1.0,0.0,0.0,3.368781805038452,3.3688013553619385,7.572496087959735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.703125,0.0,1170.26318359375,1895.4371337890625,0.0,2818.490478515625,0.8289850950241089,1.0,0.0,3.0,1.0,0.0
18007380,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8293386101722717,0.3906058073043823,0.3541429042816162,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8467240929603577,0.4179011881351471,0.3983817398548126,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8368080854415894,0.4021278023719787,0.283484011888504,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8153866529464722,0.3697206377983093,0.3532442152500152,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7043331265449524,0.2345631569623947,1.0730538368225098,284.96417236328125,284.95001220703125,299.9667053222656,297.0271301269531,298.3604736328125,297.244140625,284.9642639160156,1.0,0.5750887989997864,0.5741415023803711,0.5741415023803711,1.0,1.0,-2.9564318656921387,1.207754373550415,1.7486774921417236,0.5437542200088501,1.0,1.0,0.0,171.3857879638672,158.0,71245.3671875,0.0,2333.744140625,1.0,278.1499938964844,283.190185546875,300.0282287597656,304.651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35728.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376976251602173,1.0,0.0,0.0,3.378575325012207,3.3785948753356934,7.616588959535875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.7431640625,0.0,1180.506103515625,1895.4371337890625,0.0,2820.211669921875,0.8313279151916504,1.0,0.0,3.0,1.0,0.0
18007440,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8293386101722717,0.3906058073043823,0.3541429042816162,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8467240929603577,0.4179011881351471,0.3983817398548126,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8368080854415894,0.4021278023719787,0.283484011888504,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8153866529464722,0.3697206377983093,0.3532442152500152,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7043331265449524,0.2345631569623947,1.0730538368225098,284.96417236328125,284.95001220703125,299.9667053222656,297.0271301269531,298.3604736328125,297.244140625,284.9642639160156,1.0,0.5750887989997864,0.5741415023803711,0.5741415023803711,1.0,1.0,-2.9564318656921387,1.207754373550415,1.7486774921417236,0.5437542200088501,1.0,1.0,0.0,171.3857879638672,158.0,71245.3671875,0.0,2333.744140625,1.0,278.1499938964844,283.190185546875,300.0282287597656,304.651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35728.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376976251602173,1.0,0.0,0.0,3.378575325012207,3.3785948753356934,7.616588959535875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.7431640625,0.0,1180.506103515625,1895.4371337890625,0.0,2820.211669921875,0.8313279151916504,1.0,0.0,3.0,1.0,0.0
18007500,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8332687616348267,0.3911790251731872,0.3545172214508056,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8511072397232056,0.4188671708106994,0.3991501331329345,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8407172560691833,0.4025454819202423,0.2836785316467285,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8193870782852173,0.3703589141368866,0.353715717792511,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.707870602607727,0.234730064868927,1.0731618404388428,284.9654541015625,284.95001220703125,299.995849609375,297.0375061035156,298.3706359863281,297.2431945800781,284.9656066894531,1.0,0.5734614133834839,0.5730428695678711,0.5730428695678711,1.0,1.0,-2.9587364196777344,1.2073984146118164,1.7513381242752075,0.5428611040115356,1.0,1.0,0.0,168.29010009765625,158.0,71308.1328125,0.0,2322.252197265625,1.0,278.1499938964844,283.1894836425781,300.0378112792969,304.6656188964844,293.1499938964844,293.1499938964844,278.1499938964844,35780.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83766770362854,1.0,0.0,0.0,3.381966590881348,3.381986379623413,7.631887228853884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.2490234375,0.0,1184.0640869140625,1895.4371337890625,0.0,2819.932373046875,0.8321378827095032,1.0,0.0,3.0,1.0,0.0
18007560,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8381937742233276,0.3917842209339142,0.3548969626426697,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8565713763237,0.4198578596115112,0.3999155461788177,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8456392288208008,0.4029697477817535,0.2838574349880218,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8242764472961426,0.3710032403469085,0.3541654348373413,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7122169137001038,0.2349145859479904,1.0732206106185913,284.9673767089844,284.95001220703125,300.02496337890625,297.0477905273437,298.3810119628906,297.2424621582031,284.9675598144531,1.0,0.5714168548583984,0.5720528960227966,0.5720528960227966,1.0,1.0,-2.960939407348633,1.2071164846420288,1.7538228034973145,0.5420591235160828,1.0,1.0,0.0,164.49806213378906,146.0,71366.515625,0.0,2307.04296875,1.0,278.1499938964844,283.189453125,300.04754638671875,304.6793212890625,293.1499938964844,293.1499938964844,278.1499938964844,35822.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375940322875977,1.0,0.0,0.0,3.384694576263428,3.384714126586914,7.644203492418455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.1025390625,0.0,1186.9315185546875,1895.4371337890625,0.0,2819.24462890625,0.8327895998954773,1.0,0.0,3.0,1.0,0.0
18007620,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8506871461868286,0.3930491507053375,0.3556658625602722,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8703667521476746,0.4218916893005371,0.4014480710029602,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8581857681274414,0.4038410484790802,0.2841910123825073,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8363668918609619,0.3723130524158478,0.3550305366516113,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7224627733230591,0.2353268414735794,1.0732895135879517,284.97265625,284.95001220703125,300.08306884765625,297.0682373046875,298.4020080566406,297.2415466308594,284.972900390625,1.0,0.5665196180343628,0.5700730085372925,0.5700730085372925,1.0,1.0,-2.965229034423828,1.2064924240112305,1.7587367296218872,0.5404055714607239,1.0,1.0,0.0,155.57034301757812,134.0,71473.2109375,0.0,2269.552490234375,1.0,278.1499938964844,283.1907653808594,300.0672607421875,304.7062683105469,293.1499938964844,293.1499938964844,278.1499938964844,35884.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373734354972839,1.0,0.0,0.0,3.388773202896118,3.388792991638184,7.662637813155015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.4453125,0.0,1191.2276611328125,1895.4371337890625,0.0,2817.185302734375,0.8337640166282654,1.0,0.0,3.0,1.0,0.0
18007680,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8506871461868286,0.3930491507053375,0.3556658625602722,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8703667521476746,0.4218916893005371,0.4014480710029602,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8581857681274414,0.4038410484790802,0.2841910123825073,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8363668918609619,0.3723130524158478,0.3550305366516113,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7224627733230591,0.2353268414735794,1.0732895135879517,284.97265625,284.95001220703125,300.08306884765625,297.0682373046875,298.4020080566406,297.2415466308594,284.972900390625,1.0,0.5665196180343628,0.5700730085372925,0.5700730085372925,1.0,1.0,-2.965229034423828,1.2064924240112305,1.7587367296218872,0.5404055714607239,1.0,1.0,0.0,155.57034301757812,134.0,71473.2109375,0.0,2269.552490234375,1.0,278.1499938964844,283.1907653808594,300.0672607421875,304.7062683105469,293.1499938964844,293.1499938964844,278.1499938964844,35884.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373734354972839,1.0,0.0,0.0,3.388773202896118,3.388792991638184,7.662637813155015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.4453125,0.0,1191.2276611328125,1895.4371337890625,0.0,2817.185302734375,0.8337640166282654,1.0,0.0,3.0,1.0,0.0
18007740,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8671543598175049,0.3943593800067901,0.3564358055591583,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8882999420166016,0.423984944820404,0.4029898345470428,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8747447729110718,0.4047453701496124,0.2845090925693512,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8520870804786682,0.3736533522605896,0.355872243642807,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7351366281509399,0.2357934564352035,1.0733684301376345,284.9795227050781,284.95001220703125,300.1410217285156,297.0884094238281,298.42315673828125,297.2412109375,284.9798583984375,1.0,0.5608171224594116,0.5680931210517883,0.5680931210517883,1.0,1.0,-2.969496965408325,1.2058240175247192,1.7636728286743164,0.5386952757835388,1.0,1.0,0.0,145.31280517578125,122.0,71570.2734375,0.0,2225.175537109375,1.0,278.1499938964844,283.19366455078125,300.0870666503906,304.73272705078125,293.1499938964844,293.1499938964844,278.1499938964844,35923.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370890021324158,1.0,0.0,0.0,3.3913636207580566,3.391383409500122,7.674357220821548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.431640625,0.0,1193.96142578125,1895.4371337890625,0.0,2814.5302734375,0.8343828320503235,1.0,0.0,3.0,1.0,0.0
18007800,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8671543598175049,0.3943593800067901,0.3564358055591583,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8882999420166016,0.423984944820404,0.4029898345470428,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8747447729110718,0.4047453701496124,0.2845090925693512,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8520870804786682,0.3736533522605896,0.355872243642807,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7351366281509399,0.2357934564352035,1.0733684301376345,284.9795227050781,284.95001220703125,300.1410217285156,297.0884094238281,298.42315673828125,297.2412109375,284.9798583984375,1.0,0.5608171224594116,0.5680931210517883,0.5680931210517883,1.0,1.0,-2.969496965408325,1.2058240175247192,1.7636728286743164,0.5386952757835388,1.0,1.0,0.0,145.31280517578125,122.0,71570.2734375,0.0,2225.175537109375,1.0,278.1499938964844,283.19366455078125,300.0870666503906,304.73272705078125,293.1499938964844,293.1499938964844,278.1499938964844,35923.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370890021324158,1.0,0.0,0.0,3.3913636207580566,3.391383409500122,7.674357220821548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.431640625,0.0,1193.96142578125,1895.4371337890625,0.0,2814.5302734375,0.8343828320503235,1.0,0.0,3.0,1.0,0.0
18007860,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8880473971366882,0.3956871032714844,0.3571988940238952,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9108757972717284,0.4261200428009033,0.4045453369617462,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8956670761108398,0.4056761264801025,0.2848251760005951,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8721656799316406,0.3750173151493072,0.3567087352275848,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7510842680931091,0.2363005727529525,1.07350492477417,284.987548828125,284.95001220703125,300.1988220214844,297.1082458496094,298.4443359375,297.2412109375,284.9879150390625,1.0,0.5546584725379944,0.5661407709121704,0.5661407709121704,1.0,1.0,-2.9738330841064453,1.2051860094070437,1.768647074699402,0.5369833111763,1.0,1.0,0.0,134.3235321044922,110.0,71662.90625,0.0,2177.0751953125,1.0,278.1499938964844,283.1976623535156,300.10675048828125,304.7587890625,293.1499938964844,293.1499938964844,278.1499938964844,35949.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367797136306763,1.0,0.0,0.0,3.3930206298828125,3.393040418624878,7.681858846808609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.798828125,0.0,1195.7125244140625,1895.4371337890625,0.0,2811.6435546875,0.8347787261009216,1.0,0.0,3.0,1.0,0.0
18007920,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8880473971366882,0.3956871032714844,0.3571988940238952,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9108757972717284,0.4261200428009033,0.4045453369617462,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8956670761108398,0.4056761264801025,0.2848251760005951,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8721656799316406,0.3750173151493072,0.3567087352275848,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7510842680931091,0.2363005727529525,1.07350492477417,284.987548828125,284.95001220703125,300.1988220214844,297.1082458496094,298.4443359375,297.2412109375,284.9879150390625,1.0,0.5546584725379944,0.5661407709121704,0.5661407709121704,1.0,1.0,-2.9738330841064453,1.2051860094070437,1.768647074699402,0.5369833111763,1.0,1.0,0.0,134.3235321044922,110.0,71662.90625,0.0,2177.0751953125,1.0,278.1499938964844,283.1976623535156,300.10675048828125,304.7587890625,293.1499938964844,293.1499938964844,278.1499938964844,35949.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367797136306763,1.0,0.0,0.0,3.3930206298828125,3.393040418624878,7.681858846808609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.798828125,0.0,1195.7125244140625,1895.4371337890625,0.0,2811.6435546875,0.8347787261009216,1.0,0.0,3.0,1.0,0.0
18007980,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9147499799728394,0.3970169723033905,0.3579514622688293,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9415012001991272,0.4282862842082977,0.4061162173748016,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9232144355773926,0.4066264033317566,0.2851440906524658,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8976225852966309,0.3763976693153381,0.3575461804866791,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7717024683952332,0.236837238073349,1.0737087726593018,284.996337890625,284.95001220703125,300.2563781738281,297.1277770996094,298.4654235839844,297.2414245605469,284.9967041015625,1.0,0.5482378005981445,0.5641883611679077,0.5641883611679077,1.0,1.0,-2.9782614707946777,1.2045550346374512,1.773706316947937,0.5352418422698975,1.0,1.0,0.0,122.93343353271484,98.0,71752.96875,0.0,2126.952880859375,1.0,278.1499938964844,283.20233154296875,300.126220703125,304.7844543457031,293.1499938964844,293.1499938964844,278.1499938964844,35965.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364644050598145,1.0,0.0,0.0,3.394097089767456,3.394116878509521,7.686733169975923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.7890625,0.0,1196.850830078125,1895.4371337890625,0.0,2808.700439453125,0.8350358605384827,1.0,0.0,3.0,1.0,0.0
