time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008040,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9147499799728394,0.3970169723033905,0.3579514622688293,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9415012001991272,0.4282862842082977,0.4061162173748016,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9232144355773926,0.4066264033317566,0.2851440906524658,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8976225852966309,0.3763976693153381,0.3575461804866791,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7717024683952332,0.236837238073349,1.0737087726593018,284.996337890625,284.95001220703125,300.2563781738281,297.1277770996094,298.4654235839844,297.2414245605469,284.9967041015625,1.0,0.5482378005981445,0.5641883611679077,0.5641883611679077,1.0,1.0,-2.9782614707946777,1.2045550346374512,1.773706316947937,0.5352418422698975,1.0,1.0,0.0,122.93343353271484,98.0,71752.96875,0.0,2126.952880859375,1.0,278.1499938964844,283.20233154296875,300.126220703125,304.7844543457031,293.1499938964844,293.1499938964844,278.1499938964844,35965.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364644050598145,1.0,0.0,0.0,3.394097089767456,3.394116878509521,7.686733169975923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.7890625,0.0,1196.850830078125,1895.4371337890625,0.0,2808.700439453125,0.8350358605384827,1.0,0.0,3.0,1.0,0.0
18008100,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9320470094680786,0.3976805806159973,0.3583241105079651,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9587066769599916,0.4293775260448456,0.4069065153598785,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9405120015144348,0.4071063101291656,0.2853047847747803,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9132526516914368,0.377091646194458,0.3579656481742859,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7842451930046082,0.2371128350496292,1.0738307237625122,285.0008850097656,284.95001220703125,300.2850646972656,297.1374206542969,298.4759216308594,297.2415771484375,285.00128173828125,1.0,0.5449696183204651,0.5632121562957764,0.5632121562957764,1.0,1.0,-2.98050308227539,1.2042386531829834,1.7762645483016968,0.5343583226203918,1.0,1.0,0.0,117.15870666503906,98.0,71797.3515625,0.0,2101.477294921875,1.0,278.1499938964844,283.204833984375,300.1358337402344,304.79718017578125,293.1499938964844,293.1499938964844,278.1499938964844,35971.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363087177276611,1.0,0.0,0.0,3.394505739212036,3.3945255279541016,7.68858456012822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.681640625,0.0,1197.283203125,1895.4371337890625,0.0,2807.247802734375,0.8351334929466248,1.0,0.0,3.0,1.0,0.0
18008160,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9512287974357604,0.3983426988124847,0.358694314956665,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9761746525764464,0.430474579334259,0.4077005982398987,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9591039419174194,0.4075889587402344,0.2854664027690887,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9324517846107484,0.3777876496315002,0.3583857119083404,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7985658645629883,0.2373925298452377,1.0739654302597046,285.0055236816406,284.95001220703125,300.3136901855469,297.1469421386719,298.4864196777344,297.24176025390625,285.00592041015625,1.0,0.5416698455810547,0.5622550845146179,0.5622550845146179,1.0,1.0,-2.982746124267578,1.2039380073547363,1.7788081169128418,0.5334873199462891,1.0,1.0,0.0,111.34552764892578,116.0,71841.4375,0.0,2075.78125,1.0,278.1499938964844,283.2074279785156,300.1453857421875,304.8097839355469,293.1499938964844,293.1499938964844,278.1499938964844,35977.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361549973487854,1.0,0.0,0.0,3.3948452472686768,3.394865036010742,7.690122174608405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.5205078125,0.0,1197.6424560546875,1895.4371337890625,0.0,2805.813232421875,0.8352146148681641,1.0,0.0,3.0,1.0,0.0
18008220,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9512197375297546,0.3996313214302063,0.359870046377182,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9767034649848938,0.4326593279838562,0.4097679555416107,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9587857127189636,0.4085381925106048,0.2861391603946686,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9325823187828064,0.3791648149490356,0.3596993088722229,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.798305094242096,0.2379356622695922,1.0764882564544678,285.0205993652344,284.95001220703125,300.3707580566406,297.16571044921875,298.5072631835937,297.2419128417969,285.0214233398437,1.0,0.5441063046455383,0.5603408217430115,0.5603408217430115,1.0,1.0,-2.9920756816864014,1.2054563760757446,1.7866194248199463,0.532687246799469,1.0,1.0,0.0,112.05028533935548,134.0,71997.6953125,0.0,2095.400634765625,1.0,278.1499938964844,283.2170715332031,300.16455078125,304.8375549316406,293.1499938964844,293.1499938964844,278.1499938964844,35985.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359144926071167,1.0,0.0,0.0,3.3953869342803955,3.395406723022461,7.692577241869003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.0166015625,0.0,1198.2159423828125,1895.4371337890625,0.0,2803.56884765625,0.8353440165519714,1.0,0.0,3.0,1.0,0.0
18008280,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9512197375297546,0.3996313214302063,0.359870046377182,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9767034649848938,0.4326593279838562,0.4097679555416107,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9587857127189636,0.4085381925106048,0.2861391603946686,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9325823187828064,0.3791648149490356,0.3596993088722229,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.798305094242096,0.2379356622695922,1.0764882564544678,285.0205993652344,284.95001220703125,300.3707580566406,297.16571044921875,298.5072631835937,297.2419128417969,285.0214233398437,1.0,0.5441063046455383,0.5603408217430115,0.5603408217430115,1.0,1.0,-2.9920756816864014,1.2054563760757446,1.7866194248199463,0.532687246799469,1.0,1.0,0.0,112.05028533935548,134.0,71997.6953125,0.0,2095.400634765625,1.0,278.1499938964844,283.2170715332031,300.16455078125,304.8375549316406,293.1499938964844,293.1499938964844,278.1499938964844,35985.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359144926071167,1.0,0.0,0.0,3.3953869342803955,3.395406723022461,7.692577241869003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.0166015625,0.0,1198.2159423828125,1895.4371337890625,0.0,2803.56884765625,0.8353440165519714,1.0,0.0,3.0,1.0,0.0
18008340,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9275469183921814,0.4008261859416961,0.3612566292285919,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9560303688049316,0.434802770614624,0.4121065139770508,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9352273344993592,0.4094301462173462,0.287001222372055,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9093810319900512,0.3804826438426971,0.3612682819366455,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7803211808204651,0.2384058833122253,1.080178141593933,285.04052734375,284.95001220703125,300.427490234375,297.1840515136719,298.5276184082031,297.241455078125,285.0414123535156,1.0,0.5511403679847717,0.5584266185760498,0.5584266185760498,1.0,1.0,-3.00390887260437,1.2080239057540894,1.7958850860595703,0.5324280261993408,1.0,1.0,0.0,120.53126525878906,152.0,72191.046875,0.0,2159.330322265625,1.0,278.1499938964844,283.23004150390625,300.1837158203125,304.8690795898437,293.1499938964844,293.1499938964844,278.1499938964844,35990.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358583450317383,1.0,0.0,0.0,3.395725965499878,3.395745754241944,7.694113151046622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.650390625,0.0,1198.574951171875,1895.4371337890625,0.0,2803.045166015625,0.8354250192642212,1.0,0.0,3.0,1.0,0.0
18008400,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9275469183921814,0.4008261859416961,0.3612566292285919,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9560303688049316,0.434802770614624,0.4121065139770508,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9352273344993592,0.4094301462173462,0.287001222372055,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9093810319900512,0.3804826438426971,0.3612682819366455,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7803211808204651,0.2384058833122253,1.080178141593933,285.04052734375,284.95001220703125,300.427490234375,297.1840515136719,298.5276184082031,297.241455078125,285.0414123535156,1.0,0.5511403679847717,0.5584266185760498,0.5584266185760498,1.0,1.0,-3.00390887260437,1.2080239057540894,1.7958850860595703,0.5324280261993408,1.0,1.0,0.0,120.53126525878906,152.0,72191.046875,0.0,2159.330322265625,1.0,278.1499938964844,283.23004150390625,300.1837158203125,304.8690795898437,293.1499938964844,293.1499938964844,278.1499938964844,35990.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358583450317383,1.0,0.0,0.0,3.395725965499878,3.395745754241944,7.694113151046622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.650390625,0.0,1198.574951171875,1895.4371337890625,0.0,2803.045166015625,0.8354250192642212,1.0,0.0,3.0,1.0,0.0
18008460,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8982617855072021,0.4019298255443573,0.3627175986766815,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.925826132297516,0.4368982315063476,0.4145660698413849,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9046202301979064,0.4102633893489837,0.2879444062709808,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8826729655265808,0.3817359209060669,0.3629421889781952,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7579296827316284,0.2387943416833877,1.0842887163162231,285.0617370605469,284.95001220703125,300.48388671875,297.20196533203125,298.5472106933594,297.240478515625,285.0626525878906,1.0,0.560720682144165,0.5563468933105469,0.5563468933105469,1.0,1.0,-3.0167105197906494,1.2107398509979248,1.8059706687927248,0.5320993065834045,1.0,1.0,0.0,133.2618408203125,170.0,72392.6171875,0.0,2247.3369140625,1.0,278.1499938964844,283.243896484375,300.20220947265625,304.9010314941406,293.1499938964844,293.1499938964844,278.1499938964844,35993.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359239101409912,1.0,0.0,0.0,3.3959386348724365,3.395958423614502,7.695077215430501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.732421875,0.0,1198.8001708984375,1895.4371337890625,0.0,2803.6572265625,0.8354758024215698,1.0,0.0,3.0,1.0,0.0
18008520,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8982617855072021,0.4019298255443573,0.3627175986766815,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.925826132297516,0.4368982315063476,0.4145660698413849,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9046202301979064,0.4102633893489837,0.2879444062709808,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8826729655265808,0.3817359209060669,0.3629421889781952,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7579296827316284,0.2387943416833877,1.0842887163162231,285.0617370605469,284.95001220703125,300.48388671875,297.20196533203125,298.5472106933594,297.240478515625,285.0626525878906,1.0,0.560720682144165,0.5563468933105469,0.5563468933105469,1.0,1.0,-3.0167105197906494,1.2107398509979248,1.8059706687927248,0.5320993065834045,1.0,1.0,0.0,133.2618408203125,170.0,72392.6171875,0.0,2247.3369140625,1.0,278.1499938964844,283.243896484375,300.20220947265625,304.9010314941406,293.1499938964844,293.1499938964844,278.1499938964844,35993.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359239101409912,1.0,0.0,0.0,3.3959386348724365,3.395958423614502,7.695077215430501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.732421875,0.0,1198.8001708984375,1895.4371337890625,0.0,2803.6572265625,0.8354758024215698,1.0,0.0,3.0,1.0,0.0
18008580,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8721522092819214,0.4029525220394134,0.3641936480998993,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.897482693195343,0.4389505386352539,0.4170780181884765,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.878006637096405,0.4110456705093384,0.2889205515384674,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8576497435569763,0.3829311430454254,0.3646541535854339,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7373266816139221,0.2391093671321869,1.0885082483291626,285.083251953125,284.95001220703125,300.5399169921875,297.2193908691406,298.5662841796875,297.2391052246094,285.08416748046875,1.0,0.5716012120246887,0.5542671084403992,0.5542671084403992,1.0,1.0,-3.0298075675964355,1.2135201692581177,1.8162873983383176,0.5317639708518982,1.0,1.0,0.0,148.3988037109375,188.0,72595.265625,0.0,2349.050048828125,1.0,278.1499938964844,283.2579345703125,300.21990966796875,304.9324035644531,293.1499938964844,293.1499938964844,278.1499938964844,35995.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360425233840942,1.0,0.0,0.0,3.396073818206787,3.3960936069488525,7.695689419051632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.962890625,0.0,1198.9432373046875,1895.4371337890625,0.0,2804.763916015625,0.8355081081390381,1.0,0.0,3.0,1.0,0.0
18008640,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8721522092819214,0.4029525220394134,0.3641936480998993,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.897482693195343,0.4389505386352539,0.4170780181884765,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.878006637096405,0.4110456705093384,0.2889205515384674,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8576497435569763,0.3829311430454254,0.3646541535854339,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7373266816139221,0.2391093671321869,1.0885082483291626,285.083251953125,284.95001220703125,300.5399169921875,297.2193908691406,298.5662841796875,297.2391052246094,285.08416748046875,1.0,0.5716012120246887,0.5542671084403992,0.5542671084403992,1.0,1.0,-3.0298075675964355,1.2135201692581177,1.8162873983383176,0.5317639708518982,1.0,1.0,0.0,148.3988037109375,188.0,72595.265625,0.0,2349.050048828125,1.0,278.1499938964844,283.2579345703125,300.21990966796875,304.9324035644531,293.1499938964844,293.1499938964844,278.1499938964844,35995.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360425233840942,1.0,0.0,0.0,3.396073818206787,3.3960936069488525,7.695689419051632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.962890625,0.0,1198.9432373046875,1895.4371337890625,0.0,2804.763916015625,0.8355081081390381,1.0,0.0,3.0,1.0,0.0
18008700,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.8604103326797485,0.4034363329410553,0.3649271726608276,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.885362982749939,0.4399628639221191,0.418342262506485,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.8659833073616028,0.4114204347133636,0.2894129157066345,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8465335369110107,0.3835095763206482,0.3655132949352264,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7281135320663452,0.2392426878213882,1.090609431266785,285.0939636230469,284.95001220703125,300.5677795410156,297.2279357910156,298.5756225585937,297.2383117675781,285.0948791503906,1.0,0.5773031711578369,0.5532272458076477,0.5532272458076477,1.0,1.0,-3.0363645553588867,1.214892029762268,1.821472406387329,0.5315737724304199,1.0,1.0,0.0,156.5252685546875,188.0,72695.5859375,0.0,2403.130615234375,1.0,278.1499938964844,283.2649230957031,300.228515625,304.9477844238281,293.1499938964844,293.1499938964844,278.1499938964844,35996.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836110532283783,1.0,0.0,0.0,3.3961217403411865,3.396141529083252,7.695907129345869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.9072265625,0.0,1198.9940185546875,1895.4371337890625,0.0,2805.3984375,0.835519552230835,1.0,0.0,3.0,1.0,0.0
18008760,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8496748805046082,0.40390345454216,0.3656550347805023,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.8741428852081299,0.4409671723842621,0.4196087419986725,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8549690246582031,0.4117856323719024,0.2899058163166046,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.836380124092102,0.3840767443180084,0.3663715720176697,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.7194094657897949,0.2393621057271957,1.092693567276001,285.10455322265625,284.95001220703125,300.5955505371094,297.236328125,298.58477783203125,297.2374572753906,285.1054382324219,1.0,0.5830991268157959,0.5521121621131897,0.5521121621131897,1.0,1.0,-3.0428924560546875,1.2161331176757812,1.8267593383789065,0.531257688999176,1.0,1.0,0.0,164.9053955078125,191.0,72793.5390625,0.0,2458.705322265625,1.0,278.1499938964844,283.27178955078125,300.2369384765625,304.962890625,293.1499938964844,293.1499938964844,278.1499938964844,35997.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361806273460388,1.0,0.0,0.0,3.39616060256958,3.396180391311645,7.696082775510149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.4833984375,0.0,1199.03515625,1895.4371337890625,0.0,2806.052490234375,0.8355288505554199,1.0,0.0,3.0,1.0,0.0
18008820,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8381173610687256,0.4048242270946502,0.3668636679649353,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8622390627861023,0.442971795797348,0.4218928515911102,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.843059241771698,0.4125113487243652,0.2907068133354187,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.8254086375236511,0.3852019906044006,0.3678340017795563,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7091219425201416,0.2395903617143631,1.0956417322158811,285.1224365234375,284.95001220703125,300.6507568359375,297.2527160644531,298.60272216796875,297.23583984375,285.1231384277344,1.0,0.5902624726295471,0.5498819947242737,0.5498819947242737,1.0,1.0,-3.053353309631348,1.2174179553985596,1.8359352350234983,0.530046284198761,1.0,1.0,0.0,175.46591186523438,179.0,72950.2421875,0.0,2533.314208984375,1.0,278.1499938964844,283.28302001953125,300.2532653808594,304.9909973144531,293.1499938964844,293.1499938964844,278.1499938964844,35998.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362993597984314,1.0,0.0,0.0,3.396223306655884,3.396243095397949,7.696366992604453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.740234375,0.0,1199.1015625,1895.4371337890625,0.0,2807.16064453125,0.8355438113212585,1.0,0.0,3.0,1.0,0.0
18008880,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8381173610687256,0.4048242270946502,0.3668636679649353,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8622390627861023,0.442971795797348,0.4218928515911102,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.843059241771698,0.4125113487243652,0.2907068133354187,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.8254086375236511,0.3852019906044006,0.3678340017795563,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7091219425201416,0.2395903617143631,1.0956417322158811,285.1224365234375,284.95001220703125,300.6507568359375,297.2527160644531,298.60272216796875,297.23583984375,285.1231384277344,1.0,0.5902624726295471,0.5498819947242737,0.5498819947242737,1.0,1.0,-3.053353309631348,1.2174179553985596,1.8359352350234983,0.530046284198761,1.0,1.0,0.0,175.46591186523438,179.0,72950.2421875,0.0,2533.314208984375,1.0,278.1499938964844,283.28302001953125,300.2532653808594,304.9909973144531,293.1499938964844,293.1499938964844,278.1499938964844,35998.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362993597984314,1.0,0.0,0.0,3.396223306655884,3.396243095397949,7.696366992604453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.740234375,0.0,1199.1015625,1895.4371337890625,0.0,2807.16064453125,0.8355438113212585,1.0,0.0,3.0,1.0,0.0
18008940,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8381410837173462,0.4057435691356659,0.3676997125148773,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8629038333892822,0.4449904561042785,0.4238012433052063,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8429552912712097,0.4132509529590606,0.2912296652793884,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8255988955497742,0.3863332867622375,0.3689124584197998,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7088380455970764,0.2398297488689422,1.0967756509780884,285.1347351074219,284.95001220703125,300.7054748535156,297.2685241699219,298.620361328125,297.2345275878906,285.1351623535156,1.0,0.5910823345184326,0.5476517677307129,0.5476517677307129,1.0,1.0,-3.059943914413452,1.216958999633789,1.842984914779663,0.527961254119873,1.0,1.0,0.0,176.22337341308594,167.0,73047.734375,0.0,2549.79931640625,1.0,278.1499938964844,283.2901611328125,300.2685546875,305.0145568847656,293.1499938964844,293.1499938964844,278.1499938964844,35998.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363023400306702,1.0,0.0,0.0,3.396263837814331,3.3962836265563965,7.696551165281562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.2001953125,0.0,1199.14453125,1895.4371337890625,0.0,2807.18798828125,0.8355534672737122,1.0,0.0,3.0,1.0,0.0
18009000,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8381410837173462,0.4057435691356659,0.3676997125148773,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8629038333892822,0.4449904561042785,0.4238012433052063,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8429552912712097,0.4132509529590606,0.2912296652793884,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8255988955497742,0.3863332867622375,0.3689124584197998,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7088380455970764,0.2398297488689422,1.0967756509780884,285.1347351074219,284.95001220703125,300.7054748535156,297.2685241699219,298.620361328125,297.2345275878906,285.1351623535156,1.0,0.5910823345184326,0.5476517677307129,0.5476517677307129,1.0,1.0,-3.059943914413452,1.216958999633789,1.842984914779663,0.527961254119873,1.0,1.0,0.0,176.22337341308594,167.0,73047.734375,0.0,2549.79931640625,1.0,278.1499938964844,283.2901611328125,300.2685546875,305.0145568847656,293.1499938964844,293.1499938964844,278.1499938964844,35998.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363023400306702,1.0,0.0,0.0,3.396263837814331,3.3962836265563965,7.696551165281562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.2001953125,0.0,1199.14453125,1895.4371337890625,0.0,2807.18798828125,0.8355534672737122,1.0,0.0,3.0,1.0,0.0
18009060,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8448813557624817,0.4066872596740722,0.3683370351791382,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8709081411361694,0.4470534026622772,0.4255174398422241,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8496906757354736,0.4140332043170929,0.2916100323200226,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8322946429252625,0.3875014781951904,0.3697916865348816,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.7145596742630005,0.2401213198900222,1.0970258712768557,285.1436767578125,284.95001220703125,300.7597351074219,297.2837829589844,298.63818359375,297.2338256835937,285.1440124511719,1.0,0.5885348916053772,0.5455736517906189,0.5455736517906189,1.0,1.0,-3.064589500427246,1.2158328294754028,1.848756670951844,0.5255990028381348,1.0,1.0,0.0,171.09349060058594,155.0,73116.65625,0.0,2531.851806640625,1.0,278.1499938964844,283.2950439453125,300.2831420898437,305.03448486328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361551761627197,1.0,0.0,0.0,3.396289110183716,3.396308898925781,7.696665420553472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.1611328125,0.0,1199.1712646484375,1895.4371337890625,0.0,2805.814697265625,0.8355595469474792,1.0,0.0,3.0,1.0,0.0
18009120,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8448813557624817,0.4066872596740722,0.3683370351791382,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8709081411361694,0.4470534026622772,0.4255174398422241,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8496906757354736,0.4140332043170929,0.2916100323200226,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8322946429252625,0.3875014781951904,0.3697916865348816,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.7145596742630005,0.2401213198900222,1.0970258712768557,285.1436767578125,284.95001220703125,300.7597351074219,297.2837829589844,298.63818359375,297.2338256835937,285.1440124511719,1.0,0.5885348916053772,0.5455736517906189,0.5455736517906189,1.0,1.0,-3.064589500427246,1.2158328294754028,1.848756670951844,0.5255990028381348,1.0,1.0,0.0,171.09349060058594,155.0,73116.65625,0.0,2531.851806640625,1.0,278.1499938964844,283.2950439453125,300.2831420898437,305.03448486328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361551761627197,1.0,0.0,0.0,3.396289110183716,3.396308898925781,7.696665420553472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.1611328125,0.0,1199.1712646484375,1895.4371337890625,0.0,2805.814697265625,0.8355595469474792,1.0,0.0,3.0,1.0,0.0
18009180,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8557990789413452,0.407648891210556,0.3688869476318359,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8834581971168518,0.4491597712039947,0.4271638095378876,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8606882095336914,0.4148532152175903,0.2919356524944305,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8429402112960815,0.3887045979499817,0.3705937564373016,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.7233156561851501,0.2404600530862808,1.096968412399292,285.1513977050781,284.95001220703125,300.8134460449219,297.29840087890625,298.6558837890625,297.2335510253906,285.1517028808594,1.0,0.5843068957328796,0.5434955358505249,0.5434955358505249,1.0,1.0,-3.0685160160064697,1.214359164237976,1.8541569709777832,0.5230399966239929,1.0,1.0,0.0,163.141845703125,143.0,73173.640625,0.0,2497.712646484375,1.0,278.1499938964844,283.2991027832031,300.29736328125,305.0530700683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835943341255188,1.0,0.0,0.0,3.396305561065674,3.3963255882263184,7.696740453866369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.009765625,0.0,1199.1888427734375,1895.4371337890625,0.0,2803.838134765625,0.8355634808540344,1.0,0.0,3.0,1.0,0.0
18009240,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8557990789413452,0.407648891210556,0.3688869476318359,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8834581971168518,0.4491597712039947,0.4271638095378876,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8606882095336914,0.4148532152175903,0.2919356524944305,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8429402112960815,0.3887045979499817,0.3705937564373016,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.7233156561851501,0.2404600530862808,1.096968412399292,285.1513977050781,284.95001220703125,300.8134460449219,297.29840087890625,298.6558837890625,297.2335510253906,285.1517028808594,1.0,0.5843068957328796,0.5434955358505249,0.5434955358505249,1.0,1.0,-3.0685160160064697,1.214359164237976,1.8541569709777832,0.5230399966239929,1.0,1.0,0.0,163.141845703125,143.0,73173.640625,0.0,2497.712646484375,1.0,278.1499938964844,283.2991027832031,300.29736328125,305.0530700683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835943341255188,1.0,0.0,0.0,3.396305561065674,3.3963255882263184,7.696740453866369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.009765625,0.0,1199.1888427734375,1895.4371337890625,0.0,2803.838134765625,0.8355634808540344,1.0,0.0,3.0,1.0,0.0
18009300,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8628554940223694,0.4081358015537262,0.3691390454769134,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8914116024971008,0.4502321183681488,0.4279747903347015,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8678089380264282,0.4152786433696747,0.2920871078968048,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8497844338417053,0.3893206119537353,0.3709784150123596,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.728752076625824,0.240647479891777,1.0968807935714722,285.15496826171875,284.95001220703125,300.840087890625,297.3054504394531,298.6646728515625,297.23358154296875,285.1552734375,1.0,0.5817323923110962,0.5424564480781555,0.5424564480781555,1.0,1.0,-3.07033371925354,1.2135430574417114,1.8567906618118288,0.5217119455337524,1.0,1.0,0.0,158.39266967773438,143.0,73199.3046875,0.0,2476.283203125,1.0,278.1499938964844,283.3009033203125,300.3043518066406,305.0619201660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358213901519775,1.0,0.0,0.0,3.3963112831115723,3.396331310272217,7.696766033404856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.3876953125,0.0,1199.19482421875,1895.4371337890625,0.0,2802.700439453125,0.8355648517608643,1.0,0.0,3.0,1.0,0.0
18009360,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.87091463804245,0.4086262881755829,0.3693829178810119,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9003603458404541,0.4513167142868042,0.4287851750850677,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.8759378790855408,0.4157134890556335,0.2922362387180328,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.857608437538147,0.3899452984333038,0.3713593184947967,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.7348660230636597,0.2408445179462433,1.0967814922332764,285.1585388183594,284.95001220703125,300.8666076660156,297.3123779296875,298.6735534667969,297.23370361328125,285.1588134765625,1.0,0.578973114490509,0.5414813160896301,0.5414813160896301,1.0,1.0,-3.07211971282959,1.2127965688705444,1.859323024749756,0.5204601287841797,1.0,1.0,0.0,153.33628845214844,131.0,73225.0390625,0.0,2453.157470703125,1.0,278.1499938964844,283.3027038574219,300.3111572265625,305.0706481933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356971144676208,1.0,0.0,0.0,3.396315813064575,3.39633584022522,7.696787065469834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.716796875,0.0,1199.19970703125,1895.4371337890625,0.0,2801.541259765625,0.8355659246444702,1.0,0.0,3.0,1.0,0.0
18009420,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8901053667068481,0.4096161723136902,0.3698572814464569,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.9227542877197266,0.4535188972949981,0.4304141402244568,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8952479362487793,0.4166077077388763,0.2925349473953247,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8763675093650818,0.3912170827388763,0.3721197843551636,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7494481801986694,0.241260677576065,1.0965802669525146,285.16552734375,284.95001220703125,300.919189453125,297.3256530761719,298.6911926269531,297.2341613769531,285.16583251953125,1.0,0.573101282119751,0.5395311117172241,0.5395311117172241,1.0,1.0,-3.075678586959839,1.2112808227539062,1.8643977642059328,0.517937421798706,1.0,1.0,0.0,142.64779663085938,119.0,73275.15625,0.0,2403.780029296875,1.0,278.1499938964844,283.3062438964844,300.324462890625,305.08758544921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354576230049133,1.0,0.0,0.0,3.39632248878479,3.3963425159454346,7.696817192481831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.0693359375,0.0,1199.206787109375,1895.4371337890625,0.0,2799.306884765625,0.8355675339698792,1.0,0.0,3.0,1.0,0.0
18009480,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8901053667068481,0.4096161723136902,0.3698572814464569,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.9227542877197266,0.4535188972949981,0.4304141402244568,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8952479362487793,0.4166077077388763,0.2925349473953247,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8763675093650818,0.3912170827388763,0.3721197843551636,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7494481801986694,0.241260677576065,1.0965802669525146,285.16552734375,284.95001220703125,300.919189453125,297.3256530761719,298.6911926269531,297.2341613769531,285.16583251953125,1.0,0.573101282119751,0.5395311117172241,0.5395311117172241,1.0,1.0,-3.075678586959839,1.2112808227539062,1.8643977642059328,0.517937421798706,1.0,1.0,0.0,142.64779663085938,119.0,73275.15625,0.0,2403.780029296875,1.0,278.1499938964844,283.3062438964844,300.324462890625,305.08758544921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354576230049133,1.0,0.0,0.0,3.39632248878479,3.3963425159454346,7.696817192481831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.0693359375,0.0,1199.206787109375,1895.4371337890625,0.0,2799.306884765625,0.8355675339698792,1.0,0.0,3.0,1.0,0.0
18009540,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.9146573543548584,0.4106187522411346,0.3703224062919616,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.9513063430786132,0.4557702243328094,0.4320673644542694,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.9204949140548706,0.4175373911857605,0.2928424179553985,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.9000234603881836,0.392520546913147,0.3728886544704437,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.7682541012763977,0.2417032271623611,1.096401929855347,285.17242431640625,284.95001220703125,300.9711608886719,297.3382568359375,298.7085876464844,297.23492431640625,285.1726989746094,1.0,0.5668918490409851,0.5375809073448181,0.5375809073448181,1.0,1.0,-3.079305648803711,1.2097550630569458,1.869550466537476,0.5153942108154297,1.0,1.0,0.0,131.41043090820312,107.0,73323.2734375,0.0,2351.52685546875,1.0,278.1499938964844,283.30963134765625,300.3370666503906,305.103759765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835228443145752,1.0,0.0,0.0,3.396327018737793,3.3963468074798584,7.696837087678432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.8984375,0.0,1199.2113037109375,1895.4371337890625,0.0,2797.1689453125,0.8355685472488403,1.0,0.0,3.0,1.0,0.0
18009600,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.9146573543548584,0.4106187522411346,0.3703224062919616,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.9513063430786132,0.4557702243328094,0.4320673644542694,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.9204949140548706,0.4175373911857605,0.2928424179553985,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.9000234603881836,0.392520546913147,0.3728886544704437,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.7682541012763977,0.2417032271623611,1.096401929855347,285.17242431640625,284.95001220703125,300.9711608886719,297.3382568359375,298.7085876464844,297.23492431640625,285.1726989746094,1.0,0.5668918490409851,0.5375809073448181,0.5375809073448181,1.0,1.0,-3.079305648803711,1.2097550630569458,1.869550466537476,0.5153942108154297,1.0,1.0,0.0,131.41043090820312,107.0,73323.2734375,0.0,2351.52685546875,1.0,278.1499938964844,283.30963134765625,300.3370666503906,305.103759765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835228443145752,1.0,0.0,0.0,3.396327018737793,3.3963468074798584,7.696837087678432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.8984375,0.0,1199.2113037109375,1895.4371337890625,0.0,2797.1689453125,0.8355685472488403,1.0,0.0,3.0,1.0,0.0
18009660,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9480221271514891,0.4116341173648834,0.3707877397537231,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9819457530975342,0.4580690264701843,0.4337532222270965,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9537514448165894,0.4185005724430084,0.2931645512580871,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9322587251663208,0.3938532769680023,0.373673528432846,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.7926243543624878,0.2421651035547256,1.0962601900100708,285.1793212890625,284.95001220703125,301.0224609375,297.3501281738281,298.725830078125,297.2359313964844,285.1795959472656,1.0,0.5604982972145081,0.535672664642334,0.535672664642334,1.0,1.0,-3.083052396774292,1.2083067893981934,1.8747456073760984,0.5129082798957825,1.0,1.0,0.0,119.88529205322266,110.0,73371.0234375,0.0,2297.853759765625,1.0,278.1499938964844,283.31298828125,300.3489990234375,305.11920166015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350198864936829,1.0,0.0,0.0,3.396329879760742,3.396349668502808,7.69685016166477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.458984375,0.0,1199.21435546875,1895.4371337890625,0.0,2795.22314453125,0.8355692625045776,1.0,0.0,3.0,1.0,0.0
18009720,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9480221271514891,0.4116341173648834,0.3707877397537231,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9819457530975342,0.4580690264701843,0.4337532222270965,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9537514448165894,0.4185005724430084,0.2931645512580871,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9322587251663208,0.3938532769680023,0.373673528432846,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.7926243543624878,0.2421651035547256,1.0962601900100708,285.1793212890625,284.95001220703125,301.0224609375,297.3501281738281,298.725830078125,297.2359313964844,285.1795959472656,1.0,0.5604982972145081,0.535672664642334,0.535672664642334,1.0,1.0,-3.083052396774292,1.2083067893981934,1.8747456073760984,0.5129082798957825,1.0,1.0,0.0,119.88529205322266,110.0,73371.0234375,0.0,2297.853759765625,1.0,278.1499938964844,283.31298828125,300.3489990234375,305.11920166015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350198864936829,1.0,0.0,0.0,3.396329879760742,3.396349668502808,7.69685016166477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.458984375,0.0,1199.21435546875,1895.4371337890625,0.0,2795.22314453125,0.8355692625045776,1.0,0.0,3.0,1.0,0.0
18009780,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9652817845344543,0.4126402139663696,0.3714856505393982,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9961416125297546,0.460386574268341,0.4357074499130249,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9704922437667848,0.4194711446762085,0.29367795586586,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.9507389068603516,0.3951926529407501,0.374716192483902,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8062799572944641,0.2426227629184723,1.0973033905029297,285.18902587890625,284.95001220703125,301.0730895996094,297.3612365722656,298.74285888671875,297.2369079589844,285.18951416015625,1.0,0.5586227774620056,0.5337643623352051,0.5337643623352051,1.0,1.0,-3.089359760284424,1.2079225778579712,1.8814373016357424,0.5108810663223267,1.0,1.0,0.0,114.74139404296876,130.0,73452.234375,0.0,2282.337646484375,1.0,278.1499938964844,283.3184509277344,300.36053466796875,305.13555908203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348792791366577,1.0,0.0,0.0,3.396332025527954,3.3963518142700195,7.696859825045976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.865234375,0.0,1199.216796875,1895.4371337890625,0.0,2793.912109375,0.8355697989463806,1.0,0.0,3.0,1.0,0.0
18009840,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9652817845344543,0.4126402139663696,0.3714856505393982,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9961416125297546,0.460386574268341,0.4357074499130249,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9704922437667848,0.4194711446762085,0.29367795586586,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.9507389068603516,0.3951926529407501,0.374716192483902,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8062799572944641,0.2426227629184723,1.0973033905029297,285.18902587890625,284.95001220703125,301.0730895996094,297.3612365722656,298.74285888671875,297.2369079589844,285.18951416015625,1.0,0.5586227774620056,0.5337643623352051,0.5337643623352051,1.0,1.0,-3.089359760284424,1.2079225778579712,1.8814373016357424,0.5108810663223267,1.0,1.0,0.0,114.74139404296876,130.0,73452.234375,0.0,2282.337646484375,1.0,278.1499938964844,283.3184509277344,300.36053466796875,305.13555908203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348792791366577,1.0,0.0,0.0,3.396332025527954,3.3963518142700195,7.696859825045976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.865234375,0.0,1199.216796875,1895.4371337890625,0.0,2793.912109375,0.8355697989463806,1.0,0.0,3.0,1.0,0.0
