time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009900,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.9607104063034058,0.4131298065185547,0.3719875514507293,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.9929984211921692,0.4615510106086731,0.4368622601032257,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.9660521149635316,0.4199542701244354,0.2940609157085418,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.9460312128067015,0.3958596885204315,0.375407874584198,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.8024197816848755,0.2428392618894577,1.0985970497131348,285.19586181640625,284.95001220703125,301.09814453125,297.36651611328125,298.751220703125,297.2373352050781,285.196533203125,1.0,0.5607425570487976,0.5328102111816406,0.5328102111816406,1.0,1.0,-3.0941944122314453,1.2084351778030396,1.885759234428405,0.5101788640022278,1.0,1.0,0.0,116.55010223388672,130.0,73515.1484375,0.0,2300.754638671875,1.0,278.1499938964844,283.3226318359375,300.3660583496094,305.14459228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348507881164551,1.0,0.0,0.0,3.3963327407836914,3.396352767944336,7.696863804085297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.4150390625,0.0,1199.2176513671875,1895.4371337890625,0.0,2793.64599609375,0.8355699777603149,1.0,0.0,3.0,1.0,0.0
18009960,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.94967120885849,0.413602203130722,0.372556984424591,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.9847463965415956,0.4627127945423126,0.4381017088890075,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.9552936553955078,0.4204287528991699,0.2945022881031036,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.9346529841423036,0.3965174555778503,0.3761782944202423,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.793588399887085,0.2430367022752761,1.1002253293991089,285.2040710449219,284.95001220703125,301.1230163574219,297.37158203125,298.7593994140625,297.2376403808594,285.2048034667969,1.0,0.5640262961387634,0.5318195819854736,0.5318195819854736,1.0,1.0,-3.099782705307007,1.2091970443725586,1.890585660934448,0.5095911026000977,1.0,1.0,0.0,120.54499816894533,150.0,73588.2890625,0.0,2332.177490234375,1.0,278.1499938964844,283.32769775390625,300.3714904785156,305.15447998046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348677158355713,1.0,0.0,0.0,3.3963334560394287,3.396353244781494,7.69686664625624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.0322265625,0.0,1199.21826171875,1895.4371337890625,0.0,2793.80419921875,0.8355700969696045,1.0,0.0,3.0,1.0,0.0
18010020,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9182718992233276,0.4144992232322693,0.373801589012146,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.9584506750106812,0.4650264978408813,0.4407289326190948,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9240534901618958,0.421352356672287,0.2954834699630737,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.904435694217682,0.3978036344051361,0.3778492510318756,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.7702758312225342,0.2433702796697616,1.1039611101150513,285.2220153808594,284.95001220703125,301.1722106933594,297.381103515625,298.7752380371094,297.23797607421875,285.2228088378906,1.0,0.5729997754096985,0.5298382043838501,0.5298382043838501,1.0,1.0,-3.1121160984039307,1.2111608982086182,1.9009552001953125,0.5086187124252319,1.0,1.0,0.0,132.56082153320312,170.0,73747.96875,0.0,2418.901611328125,1.0,278.1499938964844,283.3388366699219,300.3817749023437,305.17510986328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350175619125366,1.0,0.0,0.0,3.396334409713745,3.3963541984558105,7.69687062529556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.5478515625,0.0,1199.21923828125,1895.4371337890625,0.0,2795.2021484375,0.8355703353881836,1.0,0.0,3.0,1.0,0.0
18010080,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9182718992233276,0.4144992232322693,0.373801589012146,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.9584506750106812,0.4650264978408813,0.4407289326190948,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9240534901618958,0.421352356672287,0.2954834699630737,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.904435694217682,0.3978036344051361,0.3778492510318756,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.7702758312225342,0.2433702796697616,1.1039611101150513,285.2220153808594,284.95001220703125,301.1722106933594,297.381103515625,298.7752380371094,297.23797607421875,285.2228088378906,1.0,0.5729997754096985,0.5298382043838501,0.5298382043838501,1.0,1.0,-3.1121160984039307,1.2111608982086182,1.9009552001953125,0.5086187124252319,1.0,1.0,0.0,132.56082153320312,170.0,73747.96875,0.0,2418.901611328125,1.0,278.1499938964844,283.3388366699219,300.3817749023437,305.17510986328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350175619125366,1.0,0.0,0.0,3.396334409713745,3.3963541984558105,7.69687062529556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.5478515625,0.0,1199.21923828125,1895.4371337890625,0.0,2795.2021484375,0.8355703353881836,1.0,0.0,3.0,1.0,0.0
18010140,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.887958288192749,0.4153430163860321,0.3751266002655029,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.9258913397789,0.4673309624195099,0.4434835016727447,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.8929218649864197,0.4222488105297088,0.2965458929538727,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8760033249855042,0.3990556001663208,0.3796240985393524,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.7468662858009338,0.2436276227235794,1.1080024242401123,285.2409362792969,284.95001220703125,301.2206115722656,297.3897705078125,298.79052734375,297.23797607421875,285.2417297363281,1.0,0.5839555859565735,0.5278568267822266,0.5278568267822266,1.0,1.0,-3.125290632247925,1.2134212255477903,1.9118692874908447,0.507778525352478,1.0,1.0,0.0,148.09693908691406,190.0,73915.1953125,0.0,2526.68212890625,1.0,278.1499938964844,283.3505859375,300.3909912109375,305.1955871582031,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352715373039246,1.0,0.0,0.0,3.396334886550904,3.396354913711548,7.696873467466503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.2197265625,0.0,1199.2198486328125,1895.4371337890625,0.0,2797.571044921875,0.8355704545974731,1.0,0.0,3.0,1.0,0.0
18010200,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.887958288192749,0.4153430163860321,0.3751266002655029,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.9258913397789,0.4673309624195099,0.4434835016727447,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.8929218649864197,0.4222488105297088,0.2965458929538727,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8760033249855042,0.3990556001663208,0.3796240985393524,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.7468662858009338,0.2436276227235794,1.1080024242401123,285.2409362792969,284.95001220703125,301.2206115722656,297.3897705078125,298.79052734375,297.23797607421875,285.2417297363281,1.0,0.5839555859565735,0.5278568267822266,0.5278568267822266,1.0,1.0,-3.125290632247925,1.2134212255477903,1.9118692874908447,0.507778525352478,1.0,1.0,0.0,148.09693908691406,190.0,73915.1953125,0.0,2526.68212890625,1.0,278.1499938964844,283.3505859375,300.3909912109375,305.1955871582031,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352715373039246,1.0,0.0,0.0,3.396334886550904,3.396354913711548,7.696873467466503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.2197265625,0.0,1199.2198486328125,1895.4371337890625,0.0,2797.571044921875,0.8355704545974731,1.0,0.0,3.0,1.0,0.0
18010260,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.8616269826889038,0.4161387383937835,0.3764886260032654,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.8969254493713379,0.4696335196495056,0.4463210999965668,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.8663228154182434,0.423124611377716,0.2976564466953277,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.8508344292640686,0.4002774655818939,0.3814554512500763,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.7264542579650879,0.243809625506401,1.1121056079864502,285.2597961425781,284.95001220703125,301.2682189941406,297.3975830078125,298.8049011230469,297.2378234863281,285.26055908203125,1.0,0.5960290431976318,0.5257140398025513,0.5257140398025513,1.0,1.0,-3.1388118267059326,1.2154946327209473,1.923317313194275,0.5066946148872375,1.0,1.0,0.0,165.85023498535156,210.0,74079.171875,0.0,2647.909423828125,1.0,278.1499938964844,283.3621520996094,300.3990478515625,305.21484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355776071548462,1.0,0.0,0.0,3.396335363388061,3.396355152130127,7.696875172769069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.1748046875,0.0,1199.22021484375,1895.4371337890625,0.0,2800.42626953125,0.8355705738067627,1.0,0.0,3.0,1.0,0.0
18010320,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.8616269826889038,0.4161387383937835,0.3764886260032654,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.8969254493713379,0.4696335196495056,0.4463210999965668,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.8663228154182434,0.423124611377716,0.2976564466953277,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.8508344292640686,0.4002774655818939,0.3814554512500763,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.7264542579650879,0.243809625506401,1.1121056079864502,285.2597961425781,284.95001220703125,301.2682189941406,297.3975830078125,298.8049011230469,297.2378234863281,285.26055908203125,1.0,0.5960290431976318,0.5257140398025513,0.5257140398025513,1.0,1.0,-3.1388118267059326,1.2154946327209473,1.923317313194275,0.5066946148872375,1.0,1.0,0.0,165.85023498535156,210.0,74079.171875,0.0,2647.909423828125,1.0,278.1499938964844,283.3621520996094,300.3990478515625,305.21484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355776071548462,1.0,0.0,0.0,3.396335363388061,3.396355152130127,7.696875172769069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.1748046875,0.0,1199.22021484375,1895.4371337890625,0.0,2800.42626953125,0.8355705738067627,1.0,0.0,3.0,1.0,0.0
18010380,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8398566842079163,0.4168994426727295,0.3778596520423889,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8737930655479431,0.4719440340995788,0.4492084980010986,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.844262421131134,0.4239905178546905,0.2987915873527527,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8301084041595459,0.4014805257320404,0.3833115994930267,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.7080338597297668,0.2439334541559219,1.1161470413208008,285.2783203125,284.95001220703125,301.31500244140625,297.4045104980469,298.8187561035156,297.23760986328125,285.2790832519531,1.0,0.6085337996482849,0.523571252822876,0.523571252822876,1.0,1.0,-3.152390480041504,1.217511534690857,1.934878945350647,0.5055587291717529,1.0,1.0,0.0,184.7351837158203,198.0,74239.2265625,0.0,2776.36083984375,1.0,278.1499938964844,283.3734130859375,300.4060974121094,305.2328186035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359098434448242,1.0,0.0,0.0,3.3963356018066406,3.396355390548706,7.696875741203257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.2216796875,0.0,1199.220458984375,1895.4371337890625,0.0,2803.52587890625,0.8355706334114075,1.0,0.0,3.0,1.0,0.0
18010440,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8398566842079163,0.4168994426727295,0.3778596520423889,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8737930655479431,0.4719440340995788,0.4492084980010986,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.844262421131134,0.4239905178546905,0.2987915873527527,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8301084041595459,0.4014805257320404,0.3833115994930267,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.7080338597297668,0.2439334541559219,1.1161470413208008,285.2783203125,284.95001220703125,301.31500244140625,297.4045104980469,298.8187561035156,297.23760986328125,285.2790832519531,1.0,0.6085337996482849,0.523571252822876,0.523571252822876,1.0,1.0,-3.152390480041504,1.217511534690857,1.934878945350647,0.5055587291717529,1.0,1.0,0.0,184.7351837158203,198.0,74239.2265625,0.0,2776.36083984375,1.0,278.1499938964844,283.3734130859375,300.4060974121094,305.2328186035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359098434448242,1.0,0.0,0.0,3.3963356018066406,3.396355390548706,7.696875741203257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.2216796875,0.0,1199.220458984375,1895.4371337890625,0.0,2803.52587890625,0.8355706334114075,1.0,0.0,3.0,1.0,0.0
18010500,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.8362308144569397,0.4172805249691009,0.3783353865146637,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.8701788783073425,0.473105251789093,0.4504385590553283,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.8406134247779846,0.4244269728660583,0.2991990149021148,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.8267130255699158,0.4020823538303375,0.3840203881263733,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.7045077681541443,0.2439885288476944,1.117090344429016,285.28533935546875,284.95001220703125,301.33807373046875,297.4076538085937,298.825439453125,297.237548828125,285.2857971191406,1.0,0.6107035875320435,0.5224998593330383,0.5224998593330383,1.0,1.0,-3.156916856765747,1.2175301313400269,1.9393866062164309,0.5045857429504395,1.0,1.0,0.0,188.58517456054688,198.0,74287.921875,0.0,2806.25390625,1.0,278.1499938964844,283.37725830078125,300.4092712402344,305.2406311035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360788822174072,1.0,0.0,0.0,3.3963356018066406,3.396355628967285,7.696876309637446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.3974609375,0.0,1199.2205810546875,1895.4371337890625,0.0,2805.103271484375,0.8355706334114075,1.0,0.0,3.0,1.0,0.0
18010560,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.8355587720870972,0.4176764190196991,0.3787153959274292,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.8698685765266418,0.4742845594882965,0.4515716731548309,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.8399624824523926,0.4248798787593841,0.2995334565639496,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.8262006640434265,0.40269735455513,0.3846272230148315,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.7037169337272644,0.244053304195404,1.1175264120101929,285.2900695800781,284.95001220703125,301.36090087890625,297.4105224609375,298.83203125,297.2377014160156,285.2904357910156,1.0,0.6115608215332031,0.5214201211929321,0.5214201211929321,1.0,1.0,-3.160392999649048,1.217082977294922,1.943310022354126,0.5033312439918518,1.0,1.0,0.0,189.6136932373047,186.0,74318.5546875,0.0,2818.870849609375,1.0,278.1499938964844,283.37957763671875,300.41192626953125,305.24639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362041115760803,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696876878071635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.75390625,0.0,1199.220703125,1895.4371337890625,0.0,2806.271728515625,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
18010620,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8390595316886902,0.4185114502906799,0.3793385028839111,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8746911883354187,0.4767028391361236,0.4537069499492645,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8435785174369812,0.4258372485637665,0.3001008629798889,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8299224972724915,0.4039727449417114,0.385696679353714,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.7066562175750732,0.2442232370376587,1.117684006690979,285.2969055175781,284.95001220703125,301.4059143066406,297.41558837890625,298.8450927734375,297.2384948730469,285.2971496582031,1.0,0.610553503036499,0.5192607045173645,0.5192607045173645,1.0,1.0,-3.165868759155273,1.2155240774154663,1.9503445625305176,0.5004810094833374,1.0,1.0,0.0,186.95947265625,174.0,74355.84375,0.0,2815.711669921875,1.0,278.1499938964844,283.3823547363281,300.4163513183594,305.25445556640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363421559333801,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.7890625,0.0,1199.2208251953125,1895.4371337890625,0.0,2807.56005859375,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
18010680,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8390595316886902,0.4185114502906799,0.3793385028839111,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8746911883354187,0.4767028391361236,0.4537069499492645,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8435785174369812,0.4258372485637665,0.3001008629798889,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8299224972724915,0.4039727449417114,0.385696679353714,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.7066562175750732,0.2442232370376587,1.117684006690979,285.2969055175781,284.95001220703125,301.4059143066406,297.41558837890625,298.8450927734375,297.2384948730469,285.2971496582031,1.0,0.610553503036499,0.5192607045173645,0.5192607045173645,1.0,1.0,-3.165868759155273,1.2155240774154663,1.9503445625305176,0.5004810094833374,1.0,1.0,0.0,186.95947265625,174.0,74355.84375,0.0,2815.711669921875,1.0,278.1499938964844,283.3823547363281,300.4163513183594,305.25445556640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363421559333801,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.7890625,0.0,1199.2208251953125,1895.4371337890625,0.0,2807.56005859375,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
18010740,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8473502397537231,0.4193998873233795,0.3798567056655884,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8849086761474609,0.4792064428329468,0.4557589590549469,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.852079451084137,0.4268640279769897,0.3005968332290649,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8382877707481384,0.4053120613098144,0.386663407087326,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.7137805819511414,0.2444515079259872,1.117328405380249,285.3018493652344,284.95001220703125,301.45001220703125,297.419677734375,298.8580017089844,297.2398986816406,285.3020324707031,1.0,0.6071656942367554,0.5171012878417969,0.5171012878417969,1.0,1.0,-3.17029070854187,1.213470220565796,1.956820368766785,0.4973740875720978,1.0,1.0,0.0,180.1426239013672,162.0,74375.0546875,0.0,2787.87255859375,1.0,278.1499938964844,283.3837890625,300.4199523925781,305.25994873046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363836407661438,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.3359375,0.0,1199.2208251953125,1895.4371337890625,0.0,2807.94677734375,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
18010800,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8473502397537231,0.4193998873233795,0.3798567056655884,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8849086761474609,0.4792064428329468,0.4557589590549469,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.852079451084137,0.4268640279769897,0.3005968332290649,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8382877707481384,0.4053120613098144,0.386663407087326,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.7137805819511414,0.2444515079259872,1.117328405380249,285.3018493652344,284.95001220703125,301.45001220703125,297.419677734375,298.8580017089844,297.2398986816406,285.3020324707031,1.0,0.6071656942367554,0.5171012878417969,0.5171012878417969,1.0,1.0,-3.17029070854187,1.213470220565796,1.956820368766785,0.4973740875720978,1.0,1.0,0.0,180.1426239013672,162.0,74375.0546875,0.0,2787.87255859375,1.0,278.1499938964844,283.3837890625,300.4199523925781,305.25994873046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363836407661438,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.3359375,0.0,1199.2208251953125,1895.4371337890625,0.0,2807.94677734375,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
18010860,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8594578504562378,0.4203338623046875,0.3803302049636841,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8992716073989868,0.4817968606948852,0.4578010439872741,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.864482581615448,0.4279569387435913,0.3010717928409576,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8503350615501404,0.4067137539386749,0.3875978291034698,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.7233995795249939,0.2447341382503509,1.1167877912521362,285.3063659667969,284.95001220703125,301.493408203125,297.4230041503906,298.8712158203125,297.2418518066406,285.3065490722656,1.0,0.6024471521377563,0.5151413083076477,0.5151413083076477,1.0,1.0,-3.1743597984313965,1.2115745544433594,1.962785243988037,0.4944995641708374,1.0,1.0,0.0,170.9789581298828,150.0,74391.765625,0.0,2746.52490234375,1.0,278.1499938964844,283.38494873046875,300.42303466796875,305.2643127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363797664642334,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.1201171875,0.0,1199.220947265625,1895.4371337890625,0.0,2807.910888671875,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
18010920,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8594578504562378,0.4203338623046875,0.3803302049636841,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8992716073989868,0.4817968606948852,0.4578010439872741,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.864482581615448,0.4279569387435913,0.3010717928409576,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8503350615501404,0.4067137539386749,0.3875978291034698,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.7233995795249939,0.2447341382503509,1.1167877912521362,285.3063659667969,284.95001220703125,301.493408203125,297.4230041503906,298.8712158203125,297.2418518066406,285.3065490722656,1.0,0.6024471521377563,0.5151413083076477,0.5151413083076477,1.0,1.0,-3.1743597984313965,1.2115745544433594,1.962785243988037,0.4944995641708374,1.0,1.0,0.0,170.9789581298828,150.0,74391.765625,0.0,2746.52490234375,1.0,278.1499938964844,283.38494873046875,300.42303466796875,305.2643127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363797664642334,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.1201171875,0.0,1199.220947265625,1895.4371337890625,0.0,2807.910888671875,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
18010980,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8750318884849548,0.4213008880615234,0.3807910978794098,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.9181122183799744,0.4844628274440765,0.4598687589168548,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8803947567939758,0.429104596376419,0.3015516102313995,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8658075332641602,0.408167153596878,0.3885359168052673,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.7351244688034058,0.2450578808784485,1.1162211894989014,285.3107604980469,284.95001220703125,301.536376953125,297.42584228515625,298.8843994140625,297.244140625,285.3109436035156,1.0,0.597063422203064,0.5131813287734985,0.5131813287734985,1.0,1.0,-3.1784236431121826,1.2096481323242188,1.968775510787964,0.4915759861469269,1.0,1.0,0.0,160.6389923095703,138.0,74407.28125,0.0,2698.67724609375,1.0,278.1499938964844,283.38604736328125,300.42578125,305.26824951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363684415817261,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.611328125,0.0,1199.220947265625,1895.4371337890625,0.0,2807.805419921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011040,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8750318884849548,0.4213008880615234,0.3807910978794098,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.9181122183799744,0.4844628274440765,0.4598687589168548,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8803947567939758,0.429104596376419,0.3015516102313995,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8658075332641602,0.408167153596878,0.3885359168052673,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.7351244688034058,0.2450578808784485,1.1162211894989014,285.3107604980469,284.95001220703125,301.536376953125,297.42584228515625,298.8843994140625,297.244140625,285.3109436035156,1.0,0.597063422203064,0.5131813287734985,0.5131813287734985,1.0,1.0,-3.1784236431121826,1.2096481323242188,1.968775510787964,0.4915759861469269,1.0,1.0,0.0,160.6389923095703,138.0,74407.28125,0.0,2698.67724609375,1.0,278.1499938964844,283.38604736328125,300.42578125,305.26824951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363684415817261,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.611328125,0.0,1199.220947265625,1895.4371337890625,0.0,2807.805419921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011100,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.8842317461967468,0.4217945635318756,0.3810203373432159,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.9297510981559752,0.4858231544494629,0.460917204618454,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.8897622227668762,0.429697573184967,0.3017966747283935,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.8749791383743286,0.4089119136333465,0.38901087641716,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.7419964075088501,0.2452330440282821,1.1159459352493286,285.31298828125,284.95001220703125,301.5577087402344,297.42706298828125,298.89093017578125,297.2453918457031,285.31317138671875,1.0,0.594205915927887,0.5122013092041016,0.5122013092041016,1.0,1.0,-3.1804940700531006,1.2086858749389648,1.971808195114136,0.4900990128517151,1.0,1.0,0.0,155.17698669433594,138.0,74414.96875,0.0,2673.19873046875,1.0,278.1499938964844,283.3865966796875,300.427001953125,305.2700500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363649845123291,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.2900390625,0.0,1199.220947265625,1895.4371337890625,0.0,2807.77294921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011160,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.8944525122642517,0.4222946166992187,0.3812502920627594,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.9424689412117004,0.487202912569046,0.461978554725647,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.9001384973526001,0.4303039610385895,0.3020471036434173,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.8852090835571289,0.4096691012382507,0.3894922733306885,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.7497182488441467,0.2454166114330291,1.1156840324401855,285.3152770996094,284.95001220703125,301.57891845703125,297.4281616210937,298.8975524902344,297.2466735839844,285.3154602050781,1.0,0.5912716388702393,0.5112691521644592,0.5112691521644592,1.0,1.0,-3.182612895965576,1.2078185081481934,1.9747943878173828,0.4886976182460785,1.0,1.0,0.0,149.57620239257812,126.0,74423.828125,0.0,2647.027099609375,1.0,278.1499938964844,283.38720703125,300.4281005859375,305.27178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363643288612366,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.1025390625,0.0,1199.220947265625,1895.4371337890625,0.0,2807.7666015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011220,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9193950891494752,0.4233099520206451,0.381714254617691,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9695777297019958,0.490016222000122,0.4641415178775787,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9261826872825624,0.4315531849861145,0.3025656938552856,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9093629121780396,0.4112171530723572,0.3904764652252197,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7683032751083374,0.2458049952983856,1.1152080297470093,285.3200378417969,284.95001220703125,301.6210327148437,297.429931640625,298.91064453125,297.2494201660156,285.3202514648437,1.0,0.5852494239807129,0.509404718875885,0.509404718875885,1.0,1.0,-3.18700647354126,1.2061315774917605,1.98087477684021,0.4858888685703277,1.0,1.0,0.0,138.1011199951172,114.0,74442.8046875,0.0,2593.39794921875,1.0,278.1499938964844,283.3885192871094,300.4299621582031,305.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836378276348114,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.8525390625,0.0,1199.220947265625,1895.4371337890625,0.0,2807.896728515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011280,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9193950891494752,0.4233099520206451,0.381714254617691,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9695777297019958,0.490016222000122,0.4641415178775787,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9261826872825624,0.4315531849861145,0.3025656938552856,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9093629121780396,0.4112171530723572,0.3904764652252197,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7683032751083374,0.2458049952983856,1.1152080297470093,285.3200378417969,284.95001220703125,301.6210327148437,297.429931640625,298.91064453125,297.2494201660156,285.3202514648437,1.0,0.5852494239807129,0.509404718875885,0.509404718875885,1.0,1.0,-3.18700647354126,1.2061315774917605,1.98087477684021,0.4858888685703277,1.0,1.0,0.0,138.1011199951172,114.0,74442.8046875,0.0,2593.39794921875,1.0,278.1499938964844,283.3885192871094,300.4299621582031,305.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836378276348114,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.8525390625,0.0,1199.220947265625,1895.4371337890625,0.0,2807.896728515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011340,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.9510590434074402,0.4243058562278747,0.3821746706962585,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.9956652522087096,0.4932295083999634,0.4666197299957275,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.95777028799057,0.4328140616416931,0.3031023442745209,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.9412748217582704,0.412776917219162,0.3914843797683716,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32135009765625,0.7913158535957336,0.2461979240179062,1.1148046255111694,285.3213806152344,284.95001220703125,301.6627197265625,297.43121337890625,298.92413330078125,297.25341796875,285.3214416503906,1.0,0.5788917541503906,0.5075403451919556,0.5075403451919556,1.0,1.0,-3.188606023788452,1.2032474279403689,1.9853585958480835,0.48251673579216,1.0,1.0,0.0,126.66828918457033,132.0,74422.0234375,0.0,2536.9990234375,1.0,278.1499938964844,283.38726806640625,300.4310913085937,305.275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836353600025177,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.23046875,0.0,1199.220947265625,1895.4371337890625,0.0,2807.66650390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011400,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.9510590434074402,0.4243058562278747,0.3821746706962585,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.9956652522087096,0.4932295083999634,0.4666197299957275,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.95777028799057,0.4328140616416931,0.3031023442745209,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.9412748217582704,0.412776917219162,0.3914843797683716,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32135009765625,0.7913158535957336,0.2461979240179062,1.1148046255111694,285.3213806152344,284.95001220703125,301.6627197265625,297.43121337890625,298.92413330078125,297.25341796875,285.3214416503906,1.0,0.5788917541503906,0.5075403451919556,0.5075403451919556,1.0,1.0,-3.188606023788452,1.2032474279403689,1.9853585958480835,0.48251673579216,1.0,1.0,0.0,126.66828918457033,132.0,74422.0234375,0.0,2536.9990234375,1.0,278.1499938964844,283.38726806640625,300.4310913085937,305.275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836353600025177,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.23046875,0.0,1199.220947265625,1895.4371337890625,0.0,2807.66650390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011460,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.955180048942566,0.424853503704071,0.3826050460338592,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.9988765716552734,0.494604617357254,0.4677933156490326,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.96186363697052,0.4335025250911712,0.3035323619842529,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.945786952972412,0.4136187434196472,0.3922118544578552,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.7944305539131165,0.2464239448308944,1.11553955078125,285.3298645019531,284.95001220703125,301.6842041015625,297.4316711425781,298.9308166503906,297.25445556640625,285.3304748535156,1.0,0.579937756061554,0.5065896511077881,0.5065896511077881,1.0,1.0,-3.196673393249512,1.2047786712646484,1.9918947219848635,0.4819983243942261,1.0,1.0,0.0,125.70339965820312,132.0,74507.984375,0.0,2544.506103515625,1.0,278.1499938964844,283.3925476074219,300.4319763183594,305.2793884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364093899726868,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.0419921875,0.0,1199.220947265625,1895.4371337890625,0.0,2808.187255859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011520,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33697509765625,0.9505517482757568,0.4253386259078979,0.3831089735031128,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370056152344,0.996082365512848,0.4958770871162414,0.4692355394363403,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33697509765625,0.9574721455574036,0.434127539396286,0.3040178120136261,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33697509765625,0.941265881061554,0.4143849909305572,0.3930023312568664,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.7907292246818542,0.2466117143630981,1.1167389154434204,285.3370056152344,284.95001220703125,301.7039489746094,297.4319763183594,298.9366455078125,297.255126953125,285.33758544921875,1.0,0.5819864869117737,0.5057121515274048,0.5057121515274048,1.0,1.0,-3.202247381210327,1.2053881883621216,1.9968593120574951,0.4813093245029449,1.0,1.0,0.0,127.69417572021484,150.0,74565.0078125,0.0,2566.154052734375,1.0,278.1499938964844,283.3966064453125,300.43280029296875,305.28375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365212678909302,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.0478515625,0.0,1199.220947265625,1895.4371337890625,0.0,2809.2314453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011580,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.928176999092102,0.4262743890285492,0.3842816054821014,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.9802060723304749,0.4987379014492035,0.472201257944107,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.935684859752655,0.4353890120983124,0.3051477372646332,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.9193236827850342,0.4159413278102875,0.3948096632957458,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.7739980220794678,0.2469372153282165,1.1198761463165283,285.3507995605469,284.95001220703125,301.7447204589844,297.43218994140625,298.9488525390625,297.25701904296875,285.3514709472656,1.0,0.5889204740524292,0.5038838982582092,0.5038838982582092,1.0,1.0,-3.21369743347168,1.2065649032592771,2.0071325302124023,0.4796754717826843,1.0,1.0,0.0,136.67311096191406,168.0,74676.703125,0.0,2638.75927734375,1.0,278.1499938964844,283.40435791015625,300.4337158203125,305.2920227050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368374705314636,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.841796875,0.0,1199.220947265625,1895.4371337890625,0.0,2812.1826171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011640,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.928176999092102,0.4262743890285492,0.3842816054821014,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.9802060723304749,0.4987379014492035,0.472201257944107,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.935684859752655,0.4353890120983124,0.3051477372646332,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.9193236827850342,0.4159413278102875,0.3948096632957458,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.7739980220794678,0.2469372153282165,1.1198761463165283,285.3507995605469,284.95001220703125,301.7447204589844,297.43218994140625,298.9488525390625,297.25701904296875,285.3514709472656,1.0,0.5889204740524292,0.5038838982582092,0.5038838982582092,1.0,1.0,-3.21369743347168,1.2065649032592771,2.0071325302124023,0.4796754717826843,1.0,1.0,0.0,136.67311096191406,168.0,74676.703125,0.0,2638.75927734375,1.0,278.1499938964844,283.40435791015625,300.4337158203125,305.2920227050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368374705314636,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.841796875,0.0,1199.220947265625,1895.4371337890625,0.0,2812.1826171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011700,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.9141792058944702,0.4267147183418274,0.3849025964736938,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.9687451124191284,0.5001745820045471,0.473780483007431,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.9216163158416748,0.4360077977180481,0.3057511746883392,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.9061577916145324,0.4167056977748871,0.3957643806934356,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586730957031,0.763846218585968,0.2470709830522537,1.1216202974319458,285.35894775390625,284.95001220703125,301.76495361328125,297.4320983886719,298.9548034667969,297.2578430175781,285.359619140625,1.0,0.5934085845947266,0.5029698014259338,0.5029698014259338,1.0,1.0,-3.2203145027160645,1.2074992656707764,2.012815237045288,0.4790109097957611,1.0,1.0,0.0,142.86233520507812,168.0,74744.140625,0.0,2686.056884765625,1.0,278.1499938964844,283.4090881347656,300.4338684082031,305.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370343446731567,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.2177734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2814.02001953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
