time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011760,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.9008927941322328,0.4271385669708252,0.3855355083942413,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670654296875,0.9559043645858764,0.5016107559204102,0.4753880500793457,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.9077070951461792,0.436619371175766,0.3063704073429107,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.8937876224517822,0.4174612164497375,0.3967389762401581,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.7537363171577454,0.2471868693828582,1.1234172582626345,285.3670349121094,284.95001220703125,301.7850646972656,297.431884765625,298.96026611328125,297.258544921875,285.3677062988281,1.0,0.5982875227928162,0.5019139051437378,0.5019139051437378,1.0,1.0,-3.227086544036865,1.2082184553146362,2.0188679695129395,0.4780948460102081,1.0,1.0,0.0,149.77658081054688,186.0,74809.5546875,0.0,2737.853759765625,1.0,278.1499938964844,283.4136962890625,300.4338684082031,305.3009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372488021850586,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.2861328125,0.0,1199.2210693359375,1895.4371337890625,0.0,2816.021728515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011820,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.8766831159591675,0.4279389381408691,0.3868145942687988,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.9288424253463744,0.5044792890548706,0.4786594808101654,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.883358359336853,0.437823086977005,0.307638555765152,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.8703842759132385,0.4189475774765014,0.3987236022949219,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829345703125,0.7350205183029175,0.2473698705434799,1.1270666122436523,285.3831787109375,284.95001220703125,301.824951171875,297.4310607910156,298.9707336425781,297.2597045898437,285.38385009765625,1.0,0.6088012456893921,0.4998021423816681,0.4998021423816681,1.0,1.0,-3.240858793258667,1.2096610069274902,2.0311977863311768,0.4762113094329834,1.0,1.0,0.0,165.1198272705078,204.0,74939.75,0.0,2850.9375,1.0,278.1499938964844,283.4228515625,300.4332580566406,305.3090209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377055525779724,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.080078125,0.0,1199.2210693359375,1895.4371337890625,0.0,2820.28564453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011880,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.8766831159591675,0.4279389381408691,0.3868145942687988,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.9288424253463744,0.5044792890548706,0.4786594808101654,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.883358359336853,0.437823086977005,0.307638555765152,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.8703842759132385,0.4189475774765014,0.3987236022949219,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829345703125,0.7350205183029175,0.2473698705434799,1.1270666122436523,285.3831787109375,284.95001220703125,301.824951171875,297.4310607910156,298.9707336425781,297.2597045898437,285.38385009765625,1.0,0.6088012456893921,0.4998021423816681,0.4998021423816681,1.0,1.0,-3.240858793258667,1.2096610069274902,2.0311977863311768,0.4762113094329834,1.0,1.0,0.0,165.1198272705078,204.0,74939.75,0.0,2850.9375,1.0,278.1499938964844,283.4228515625,300.4332580566406,305.3090209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377055525779724,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.080078125,0.0,1199.2210693359375,1895.4371337890625,0.0,2820.28564453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18011940,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.8554742336273193,0.428680419921875,0.3880879282951355,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.9045893549919128,0.5073440670967102,0.4819774925708771,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.8620169162750244,0.4390043318271637,0.3089278042316437,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.8500476479530334,0.4204060435295105,0.4007311463356018,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.718413233757019,0.247496947646141,1.1306933164596558,285.3991394042969,284.95001220703125,301.8643798828125,297.4296875,298.9806823730469,297.26055908203125,285.3998107910156,1.0,0.6198690533638,0.4976903200149536,0.4976903200149536,1.0,1.0,-3.254706859588623,1.2110596895217896,2.043647289276123,0.4742658138275146,1.0,1.0,0.0,181.74989318847656,222.0,75067.9140625,0.0,2972.268310546875,1.0,278.1499938964844,283.431884765625,300.4320068359375,305.3163452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381831645965576,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.365234375,0.0,1199.2210693359375,1895.4371337890625,0.0,2824.745361328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012000,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.8554742336273193,0.428680419921875,0.3880879282951355,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.9045893549919128,0.5073440670967102,0.4819774925708771,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.8620169162750244,0.4390043318271637,0.3089278042316437,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.8500476479530334,0.4204060435295105,0.4007311463356018,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.718413233757019,0.247496947646141,1.1306933164596558,285.3991394042969,284.95001220703125,301.8643798828125,297.4296875,298.9806823730469,297.26055908203125,285.3998107910156,1.0,0.6198690533638,0.4976903200149536,0.4976903200149536,1.0,1.0,-3.254706859588623,1.2110596895217896,2.043647289276123,0.4742658138275146,1.0,1.0,0.0,181.74989318847656,222.0,75067.9140625,0.0,2972.268310546875,1.0,278.1499938964844,283.431884765625,300.4320068359375,305.3163452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381831645965576,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.365234375,0.0,1199.2210693359375,1895.4371337890625,0.0,2824.745361328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012060,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8375722169876099,0.4293674230575561,0.389339417219162,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.885374903678894,0.5102065801620483,0.4853217303752899,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.843978226184845,0.4401584565639496,0.3102203905582428,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8329173922538757,0.4218417108058929,0.4027451276779175,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.7024446129798889,0.2475803792476654,1.1342506408691406,285.414794921875,284.95001220703125,301.9033203125,297.4277648925781,298.9901733398437,297.2611999511719,285.4154357910156,1.0,0.6311506032943726,0.4955760240554809,0.4955760240554809,1.0,1.0,-3.2684807777404785,1.2123478651046753,2.0561327934265137,0.4722316563129425,1.0,1.0,0.0,199.11041259765625,210.0,75192.375,0.0,3098.52783203125,1.0,278.1499938964844,283.440673828125,300.43017578125,305.3228454589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83867347240448,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.880859375,0.0,1199.2210693359375,1895.4371337890625,0.0,2829.32421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012120,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8375722169876099,0.4293674230575561,0.389339417219162,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.885374903678894,0.5102065801620483,0.4853217303752899,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.843978226184845,0.4401584565639496,0.3102203905582428,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8329173922538757,0.4218417108058929,0.4027451276779175,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.7024446129798889,0.2475803792476654,1.1342506408691406,285.414794921875,284.95001220703125,301.9033203125,297.4277648925781,298.9901733398437,297.2611999511719,285.4154357910156,1.0,0.6311506032943726,0.4955760240554809,0.4955760240554809,1.0,1.0,-3.2684807777404785,1.2123478651046753,2.0561327934265137,0.4722316563129425,1.0,1.0,0.0,199.11041259765625,210.0,75192.375,0.0,3098.52783203125,1.0,278.1499938964844,283.440673828125,300.43017578125,305.3228454589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83867347240448,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.880859375,0.0,1199.2210693359375,1895.4371337890625,0.0,2829.32421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012180,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.8345746397972107,0.430051177740097,0.3900793194770813,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.8830947279930115,0.5130845308303833,0.4881503582000732,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.8411881327629089,0.4413167238235473,0.3111227750778198,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8304147124290466,0.4232833981513977,0.4042330086231231,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.6993539929389954,0.2476665377616882,1.1352767944335938,285.42413330078125,284.95001220703125,301.9418029785156,297.4253234863281,298.9991455078125,297.2619934082031,285.4244079589844,1.0,0.633632242679596,0.4934616982936859,0.4934616982936859,1.0,1.0,-3.2768867015838623,1.2113776206970217,2.06550931930542,0.4692385792732239,1.0,1.0,0.0,202.9697265625,198.0,75243.03125,0.0,3138.42333984375,1.0,278.1499938964844,283.4447631835937,300.427490234375,305.3256225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391169309616089,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.88671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2833.466064453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012240,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.8345746397972107,0.430051177740097,0.3900793194770813,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.8830947279930115,0.5130845308303833,0.4881503582000732,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.8411881327629089,0.4413167238235473,0.3111227750778198,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8304147124290466,0.4232833981513977,0.4042330086231231,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.6993539929389954,0.2476665377616882,1.1352767944335938,285.42413330078125,284.95001220703125,301.9418029785156,297.4253234863281,298.9991455078125,297.2619934082031,285.4244079589844,1.0,0.633632242679596,0.4934616982936859,0.4934616982936859,1.0,1.0,-3.2768867015838623,1.2113776206970217,2.06550931930542,0.4692385792732239,1.0,1.0,0.0,202.9697265625,198.0,75243.03125,0.0,3138.42333984375,1.0,278.1499938964844,283.4447631835937,300.427490234375,305.3256225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391169309616089,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.88671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2833.466064453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012300,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.836051881313324,0.4304029941558838,0.3903402686119079,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8854115605354309,0.5145436525344849,0.489459365606308,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8428343534469604,0.4419120550155639,0.3114929795265198,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8321108222007751,0.4240209460258484,0.4048678576946258,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.7005931735038757,0.2477301806211471,1.135281682014465,285.4267578125,284.95001220703125,301.9608764648437,297.42388916015625,299.0035705566406,297.2625427246094,285.4269714355469,1.0,0.6332710385322571,0.4924045503139496,0.4924045503139496,1.0,1.0,-3.279989957809448,1.2104276418685913,2.0695621967315674,0.4674938917160034,1.0,1.0,0.0,201.7753753662109,198.0,75251.53125,0.0,3138.54345703125,1.0,278.1499938964844,283.4454345703125,300.4257202148437,305.3249206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392748236656189,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.947265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2834.940673828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012360,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8387051820755005,0.4307602345943451,0.3905625641345978,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.88909912109375,0.5160157680511475,0.4907342791557312,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8456898927688599,0.4425182342529297,0.3118364810943603,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8349732160568237,0.4247695803642273,0.4054668247699737,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.7029273509979248,0.2478082180023193,1.1351298093795776,285.4289245605469,284.95001220703125,301.9798278808594,297.4223022460937,299.00811767578125,297.2632141113281,285.4291076660156,1.0,0.6322517991065979,0.491407573223114,0.491407573223114,1.0,1.0,-3.28274154663086,1.209441065788269,2.073300361633301,0.4657910168170929,1.0,1.0,0.0,199.39874267578125,186.0,75256.3203125,0.0,3131.267333984375,1.0,278.1499938964844,283.44580078125,300.423828125,305.3236083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394046425819397,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.2509765625,0.0,1199.2210693359375,1895.4371337890625,0.0,2836.153564453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012420,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.8468422293663025,0.4314849078655243,0.3909270763397217,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.899725079536438,0.5189976692199707,0.4932241141796112,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.8543365001678467,0.4437613487243652,0.3124746084213257,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.8435089588165283,0.4262987971305847,0.4065995514392853,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.7101206183433533,0.2480069398880005,1.1345642805099487,285.43231201171875,284.95001220703125,302.01739501953125,297.41876220703125,299.01708984375,297.26470947265625,285.4324645996094,1.0,0.628851056098938,0.4894136190414428,0.4894136190414428,1.0,1.0,-3.287623643875122,1.2071970701217651,2.0804266929626465,0.4622623324394226,1.0,1.0,0.0,192.18414306640625,174.0,75256.875,0.0,3101.506103515625,1.0,278.1499938964844,283.4459228515625,300.4198608398437,305.32000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396114706993103,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.20703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2838.085205078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012480,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.8468422293663025,0.4314849078655243,0.3909270763397217,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.899725079536438,0.5189976692199707,0.4932241141796112,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.8543365001678467,0.4437613487243652,0.3124746084213257,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.8435089588165283,0.4262987971305847,0.4065995514392853,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.7101206183433533,0.2480069398880005,1.1345642805099487,285.43231201171875,284.95001220703125,302.01739501953125,297.41876220703125,299.01708984375,297.26470947265625,285.4324645996094,1.0,0.628851056098938,0.4894136190414428,0.4894136190414428,1.0,1.0,-3.287623643875122,1.2071970701217651,2.0804266929626465,0.4622623324394226,1.0,1.0,0.0,192.18414306640625,174.0,75256.875,0.0,3101.506103515625,1.0,278.1499938964844,283.4459228515625,300.4198608398437,305.32000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396114706993103,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.20703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2838.085205078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012540,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8582637310028076,0.4322121739387512,0.3912186920642853,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9145912528038024,0.5220212936401367,0.4956730306148529,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8663967847824097,0.445037692785263,0.3130765557289123,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8553314805030823,0.4278632402420044,0.4076850712299347,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.719484269618988,0.2482550740242004,1.133839130401611,285.4349365234375,284.95001220703125,302.054443359375,297.4146728515625,299.0258178710937,297.2663879394531,285.4350280761719,1.0,0.6242828369140625,0.4874196648597717,0.4874196648597717,1.0,1.0,-3.292076826095581,1.2047326564788818,2.087344169616699,0.4586286246776581,1.0,1.0,0.0,182.863525390625,162.0,75249.90625,0.0,3058.885498046875,1.0,278.1499938964844,283.4454650878906,300.4155578613281,305.3153991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397812247276306,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.7001953125,0.0,1199.2210693359375,1895.4371337890625,0.0,2839.671142578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012600,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8582637310028076,0.4322121739387512,0.3912186920642853,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9145912528038024,0.5220212936401367,0.4956730306148529,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8663967847824097,0.445037692785263,0.3130765557289123,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8553314805030823,0.4278632402420044,0.4076850712299347,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.719484269618988,0.2482550740242004,1.133839130401611,285.4349365234375,284.95001220703125,302.054443359375,297.4146728515625,299.0258178710937,297.2663879394531,285.4350280761719,1.0,0.6242828369140625,0.4874196648597717,0.4874196648597717,1.0,1.0,-3.292076826095581,1.2047326564788818,2.087344169616699,0.4586286246776581,1.0,1.0,0.0,182.863525390625,162.0,75249.90625,0.0,3058.885498046875,1.0,278.1499938964844,283.4454650878906,300.4155578613281,305.3153991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397812247276306,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.7001953125,0.0,1199.2210693359375,1895.4371337890625,0.0,2839.671142578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012660,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8666719198226929,0.4326444864273071,0.3913671374320984,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.9259653687477112,0.5238525867462158,0.4971342384815216,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8752328157424927,0.4458167254924774,0.3134289681911468,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8640009164810181,0.4288161695003509,0.4083254933357239,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.7259535789489746,0.2484253346920013,1.133385419845581,285.4364013671875,284.95001220703125,302.0764465332031,297.41192626953125,299.0311584472656,297.2674255371094,285.4365234375,1.0,0.6211825609207153,0.4863017797470093,0.4863017797470093,1.0,1.0,-3.294661045074463,1.203357219696045,2.091303825378418,0.4565807282924652,1.0,1.0,0.0,176.6256866455078,162.0,75245.8515625,0.0,3029.435302734375,1.0,278.1499938964844,283.4451599121094,300.4127502441406,305.3123474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398774862289429,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.091796875,0.0,1199.2210693359375,1895.4371337890625,0.0,2840.5703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012720,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.8728881478309631,0.4329303801059723,0.3914588987827301,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.9342970848083496,0.5250781774520874,0.4981075525283813,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.8817404508590698,0.4463397562503814,0.3136624991893768,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.8704051375389099,0.4294553995132446,0.408750832080841,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7306262254714966,0.2485451251268386,1.1330859661102295,285.4373779296875,284.95001220703125,302.0910339355469,297.4100036621094,299.0346374511719,297.2680969238281,285.4374694824219,1.0,0.6190337538719177,0.4855565130710602,0.4855565130710602,1.0,1.0,-3.2963738441467285,1.2024333477020264,2.093940496444702,0.4552155137062073,1.0,1.0,0.0,172.3240203857422,150.0,75242.8359375,0.0,3008.948974609375,1.0,278.1499938964844,283.4449462890625,300.41082763671875,305.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399438858032227,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.95703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2841.191162109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012780,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8908079266548157,0.4336313903331756,0.3916621506214142,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.9569336771965028,0.5281569957733154,0.5005400776863098,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.9003693461418152,0.447657972574234,0.3142428994178772,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8888572454452515,0.4310652911663055,0.4098106622695923,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7440271377563477,0.24886554479599,1.1323628425598145,285.4396667480469,284.95001220703125,302.12713623046875,297.40478515625,299.04315185546875,297.2697448730469,285.43975830078125,1.0,0.613429605960846,0.4836933612823486,0.4836933612823486,1.0,1.0,-3.300646543502808,1.2000914812088013,2.100555181503296,0.4517891705036163,1.0,1.0,0.0,161.1663360595703,138.0,75233.6796875,0.0,2955.343017578125,1.0,278.1499938964844,283.4443359375,300.4056396484375,305.3044738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401155471801758,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.740234375,0.0,1199.2210693359375,1895.4371337890625,0.0,2842.794921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012840,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8908079266548157,0.4336313903331756,0.3916621506214142,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.9569336771965028,0.5281569957733154,0.5005400776863098,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.9003693461418152,0.447657972574234,0.3142428994178772,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8888572454452515,0.4310652911663055,0.4098106622695923,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7440271377563477,0.24886554479599,1.1323628425598145,285.4396667480469,284.95001220703125,302.12713623046875,297.40478515625,299.04315185546875,297.2697448730469,285.43975830078125,1.0,0.613429605960846,0.4836933612823486,0.4836933612823486,1.0,1.0,-3.300646543502808,1.2000914812088013,2.100555181503296,0.4517891705036163,1.0,1.0,0.0,161.1663360595703,138.0,75233.6796875,0.0,2955.343017578125,1.0,278.1499938964844,283.4443359375,300.4056396484375,305.3044738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401155471801758,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.740234375,0.0,1199.2210693359375,1895.4371337890625,0.0,2842.794921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012900,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.901094615459442,0.4339738488197326,0.3917520940303802,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.9686779379844666,0.5297015309333801,0.5017565488815308,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.911373734474182,0.4483205080032348,0.314532071352005,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.8994447588920593,0.4318742454051971,0.4103397130966186,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.7518608570098877,0.2490341067314148,1.1320170164108276,285.44073486328125,284.95001220703125,302.1449890136719,297.4019775390625,299.0472412109375,297.2705383300781,285.4408264160156,1.0,0.6105483174324036,0.482761800289154,0.482761800289154,1.0,1.0,-3.302785634994507,1.198906660079956,2.10387921333313,0.4500626921653747,1.0,1.0,0.0,155.45648193359375,138.0,75228.3046875,0.0,2927.754150390625,1.0,278.1499938964844,283.4439392089844,300.40283203125,305.3013610839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402059078216553,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.9326171875,0.0,1199.2210693359375,1895.4371337890625,0.0,2843.63916015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18012960,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.91288161277771,0.4343108236789703,0.3918347656726837,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.9803766012191772,0.5312491655349731,0.5029735565185547,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.9243503212928772,0.4489851593971252,0.3148209452629089,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.9114264845848083,0.4326854646205902,0.4108685255050659,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.760650098323822,0.249207854270935,1.1316834688186646,285.4418640136719,284.95001220703125,302.1627197265625,297.3990173339844,299.0514221191406,297.27130126953125,285.44195556640625,1.0,0.6076263785362244,0.4818834960460663,0.4818834960460663,1.0,1.0,-3.3049309253692627,1.1978251934051514,2.107105731964112,0.4484347105026245,1.0,1.0,0.0,149.68142700195312,126.0,75223.828125,0.0,2899.77294921875,1.0,278.1499938964844,283.4436340332031,300.39990234375,305.2981262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403005599975586,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.20703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2844.5234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013020,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.9399210810661316,0.4349395334720611,0.3920020163059234,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.9990000128746032,0.5346320867538452,0.5027862787246704,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.9519420862197876,0.450286865234375,0.3154114782810211,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.9391779899597168,0.4342834055423736,0.4119454622268677,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.7799610495567322,0.2495418488979339,1.1311447620391846,285.4394836425781,284.95001220703125,302.1978454589844,297.3927001953125,299.05987548828125,297.2736511230469,285.4390869140625,1.0,0.601416289806366,0.4801269173622131,0.4801269173622131,1.0,1.0,-3.3044228553771973,1.1937313079833984,2.11069130897522,0.4444541335105896,1.0,1.0,0.0,138.69129943847656,129.0,75153.8671875,0.0,2838.312255859375,1.0,278.1499938964844,283.4394226074219,300.3934631347656,305.28924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404697179794312,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.0625,0.0,1199.2210693359375,1895.4371337890625,0.0,2846.104248046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013080,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.9399210810661316,0.4349395334720611,0.3920020163059234,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.9990000128746032,0.5346320867538452,0.5027862787246704,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.9519420862197876,0.450286865234375,0.3154114782810211,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.9391779899597168,0.4342834055423736,0.4119454622268677,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.7799610495567322,0.2495418488979339,1.1311447620391846,285.4394836425781,284.95001220703125,302.1978454589844,297.3927001953125,299.05987548828125,297.2736511230469,285.4390869140625,1.0,0.601416289806366,0.4801269173622131,0.4801269173622131,1.0,1.0,-3.3044228553771973,1.1937313079833984,2.11069130897522,0.4444541335105896,1.0,1.0,0.0,138.69129943847656,129.0,75153.8671875,0.0,2838.312255859375,1.0,278.1499938964844,283.4394226074219,300.3934631347656,305.28924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404697179794312,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.0625,0.0,1199.2210693359375,1895.4371337890625,0.0,2846.104248046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013140,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.9482147097587584,0.4353887736797333,0.3923347592353821,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.9990000128746032,0.5394423604011536,0.4917418956756592,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.9604073762893676,0.451458603143692,0.316161572933197,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.9483019709587096,0.4357664883136749,0.4132497906684875,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.7861290574073792,0.2498060017824173,1.1318482160568235,285.426025390625,284.95001220703125,302.232421875,297.3857727050781,299.0708923339844,297.2811279296875,285.4255676269531,1.0,0.5987928509712219,0.47837033867836,0.47837033867836,1.0,1.0,-3.296717405319214,1.1867663860321045,2.1099510192871094,0.4391332864761352,1.0,1.0,0.0,135.38636779785156,132.0,74983.3984375,0.0,2801.93896484375,1.0,278.1499938964844,283.427490234375,300.3855895996094,305.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404136896133423,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.9033203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2845.58056640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013200,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.9482147097587584,0.4353887736797333,0.3923347592353821,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.9990000128746032,0.5394423604011536,0.4917418956756592,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.9604073762893676,0.451458603143692,0.316161572933197,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.9483019709587096,0.4357664883136749,0.4132497906684875,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.7861290574073792,0.2498060017824173,1.1318482160568235,285.426025390625,284.95001220703125,302.232421875,297.3857727050781,299.0708923339844,297.2811279296875,285.4255676269531,1.0,0.5987928509712219,0.47837033867836,0.47837033867836,1.0,1.0,-3.296717405319214,1.1867663860321045,2.1099510192871094,0.4391332864761352,1.0,1.0,0.0,135.38636779785156,132.0,74983.3984375,0.0,2801.93896484375,1.0,278.1499938964844,283.427490234375,300.3855895996094,305.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404136896133423,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.9033203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2845.58056640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013260,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.9515188932418824,0.4357520937919616,0.3926310837268829,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.9990000128746032,0.5447807312011719,0.487493097782135,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.9640657305717468,0.4525797367095947,0.3169122338294983,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.9524449110031128,0.4372030794620514,0.4145624041557312,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.7886884808540344,0.2500545978546142,1.132761001586914,285.4205017089844,284.95001220703125,302.2665405273437,297.3783264160156,299.0833435058594,297.2902526855469,285.42041015625,1.0,0.5980878472328186,0.4767213463783264,0.4767213463783264,1.0,1.0,-3.295525074005127,1.1825921535491943,2.1129329204559326,0.4352254271507263,1.0,1.0,0.0,134.22140502929688,152.0,74903.1640625,0.0,2792.930908203125,1.0,278.1499938964844,283.4213562011719,300.3778991699219,305.2567749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840312659740448,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.6953125,0.0,1199.2210693359375,1895.4371337890625,0.0,2844.636474609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013320,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.9515188932418824,0.4357520937919616,0.3926310837268829,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.9990000128746032,0.5447807312011719,0.487493097782135,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.9640657305717468,0.4525797367095947,0.3169122338294983,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.9524449110031128,0.4372030794620514,0.4145624041557312,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.7886884808540344,0.2500545978546142,1.132761001586914,285.4205017089844,284.95001220703125,302.2665405273437,297.3783264160156,299.0833435058594,297.2902526855469,285.42041015625,1.0,0.5980878472328186,0.4767213463783264,0.4767213463783264,1.0,1.0,-3.295525074005127,1.1825921535491943,2.1129329204559326,0.4352254271507263,1.0,1.0,0.0,134.22140502929688,152.0,74903.1640625,0.0,2792.930908203125,1.0,278.1499938964844,283.4213562011719,300.3778991699219,305.2567749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840312659740448,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.6953125,0.0,1199.2210693359375,1895.4371337890625,0.0,2844.636474609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013380,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.9412416815757751,0.436228483915329,0.3931612372398376,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.9990000128746032,0.5486710667610168,0.5025315284729004,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.9548566937446594,0.4538173377513885,0.317852646112442,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.9430598020553588,0.4387437105178833,0.4161251783370971,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.781019389629364,0.2503791153430938,1.1348307132720947,285.44354248046875,284.95001220703125,302.30010986328125,297.3702697753906,299.0930480957031,297.2933349609375,285.4451599121094,1.0,0.6047678589820862,0.4750723540782928,0.4750723540782928,1.0,1.0,-3.319709539413452,1.1884348392486572,2.131274700164795,0.4353905320167541,1.0,1.0,0.0,139.233642578125,172.0,75149.0234375,0.0,2872.272216796875,1.0,278.1499938964844,283.4361877441406,300.3717346191406,305.2572631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405718803405762,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.0810546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2847.05859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013440,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.9412416815757751,0.436228483915329,0.3931612372398376,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.9990000128746032,0.5486710667610168,0.5025315284729004,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.9548566937446594,0.4538173377513885,0.317852646112442,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.9430598020553588,0.4387437105178833,0.4161251783370971,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.781019389629364,0.2503791153430938,1.1348307132720947,285.44354248046875,284.95001220703125,302.30010986328125,297.3702697753906,299.0930480957031,297.2933349609375,285.4451599121094,1.0,0.6047678589820862,0.4750723540782928,0.4750723540782928,1.0,1.0,-3.319709539413452,1.1884348392486572,2.131274700164795,0.4353905320167541,1.0,1.0,0.0,139.233642578125,172.0,75149.0234375,0.0,2872.272216796875,1.0,278.1499938964844,283.4361877441406,300.3717346191406,305.2572631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405718803405762,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.0810546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2847.05859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013500,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.9321247935295104,0.4365556836128235,0.3935602903366089,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.9990000128746032,0.5493097305297852,0.515895664691925,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.9463099837303162,0.4545173346996307,0.3184232413768768,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.9343858361244202,0.4395842552185058,0.4170334041118622,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.7744224667549133,0.2505689859390259,1.1363203525543213,285.46661376953125,284.95001220703125,302.31671142578125,297.36602783203125,299.094482421875,297.2890319824219,285.46856689453125,1.0,0.6101229190826416,0.4742478728294372,0.4742478728294372,1.0,1.0,-3.3397533893585205,1.1944420337677002,2.1453113555908203,0.4369157254695892,1.0,1.0,0.0,143.74929809570312,172.0,75375.171875,0.0,2940.94970703125,1.0,278.1499938964844,283.4515686035156,300.36944580078125,305.2669677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410423994064331,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.2158203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2851.455810546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013560,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.9168669581413268,0.4368724524974823,0.394090473651886,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.9914642572402954,0.5495495200157166,0.5206642746925354,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.9312918782234192,0.4552081525325775,0.3190942108631134,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.9194762706756592,0.4404135644435882,0.4180730283260345,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.7635622024536133,0.2507231831550598,1.1383056640625,285.4847106933594,284.95001220703125,302.33319091796875,297.3616638183594,299.09344482421875,297.2826232910156,285.4857788085937,1.0,0.615821123123169,0.4732261300086975,0.4732261300086975,1.0,1.0,-3.3531534671783447,1.1973490715026855,2.155804395675659,0.4372336268424988,1.0,1.0,0.0,150.885986328125,192.0,75513.546875,0.0,3008.513427734375,1.0,278.1499938964844,283.46270751953125,300.3666687011719,305.2763977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416631817817688,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.193359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2857.25830078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
