time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013620,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.8851996660232544,0.437255322933197,0.3951529562473297,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.9623536467552184,0.5514177083969116,0.5227718353271484,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.897983729839325,0.4563826024532318,0.3204602301120758,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.8881621956825256,0.4418862760066986,0.4201972782611847,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.7397333383560181,0.2508589625358581,1.1424214839935305,285.4940185546875,284.95001220703125,302.3657531738281,297.3524475097656,299.0940246582031,297.2757263183594,285.49444580078125,1.0,0.6271429657936096,0.4711827039718628,0.4711827039718628,1.0,1.0,-3.363632917404175,1.1966928243637085,2.166940212249756,0.434448093175888,1.0,1.0,0.0,168.98312377929688,212.0,75557.8046875,0.0,3137.644287109375,1.0,278.1499938964844,283.4666442871094,300.3571472167969,305.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426360487937927,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.5869140625,0.0,1199.2210693359375,1895.4371337890625,0.0,2866.353271484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013680,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.8851996660232544,0.437255322933197,0.3951529562473297,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.9623536467552184,0.5514177083969116,0.5227718353271484,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.897983729839325,0.4563826024532318,0.3204602301120758,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.8881621956825256,0.4418862760066986,0.4201972782611847,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.7397333383560181,0.2508589625358581,1.1424214839935305,285.4940185546875,284.95001220703125,302.3657531738281,297.3524475097656,299.0940246582031,297.2757263183594,285.49444580078125,1.0,0.6271429657936096,0.4711827039718628,0.4711827039718628,1.0,1.0,-3.363632917404175,1.1966928243637085,2.166940212249756,0.434448093175888,1.0,1.0,0.0,168.98312377929688,212.0,75557.8046875,0.0,3137.644287109375,1.0,278.1499938964844,283.4666442871094,300.3571472167969,305.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426360487937927,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.5869140625,0.0,1199.2210693359375,1895.4371337890625,0.0,2866.353271484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013740,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.860027015209198,0.4374784231185913,0.3960666954517364,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.9334806799888612,0.5539061427116394,0.525719940662384,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.8725829720497131,0.4574295878410339,0.3217375576496124,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.8635159134864807,0.4432422518730163,0.4222154915332794,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.720551609992981,0.2508977651596069,1.1461186408996582,285.5049743652344,284.95001220703125,302.3977966308594,297.3426818847656,299.0966186523437,297.2722473144531,285.5054016113281,1.0,0.6390625834465027,0.4691392481327057,0.4691392481327057,1.0,1.0,-3.37669038772583,1.1969881057739258,2.1797022819519043,0.4319256246089935,1.0,1.0,0.0,187.91958618164065,232.0,75632.4296875,0.0,3276.026611328125,1.0,278.1499938964844,283.4718933105469,300.3464660644531,305.2698974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433337807655334,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.7041015625,0.0,1199.2210693359375,1895.4371337890625,0.0,2872.8779296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013800,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.860027015209198,0.4374784231185913,0.3960666954517364,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.9334806799888612,0.5539061427116394,0.525719940662384,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.8725829720497131,0.4574295878410339,0.3217375576496124,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.8635159134864807,0.4432422518730163,0.4222154915332794,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.720551609992981,0.2508977651596069,1.1461186408996582,285.5049743652344,284.95001220703125,302.3977966308594,297.3426818847656,299.0966186523437,297.2722473144531,285.5054016113281,1.0,0.6390625834465027,0.4691392481327057,0.4691392481327057,1.0,1.0,-3.37669038772583,1.1969881057739258,2.1797022819519043,0.4319256246089935,1.0,1.0,0.0,187.91958618164065,232.0,75632.4296875,0.0,3276.026611328125,1.0,278.1499938964844,283.4718933105469,300.3464660644531,305.2698974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433337807655334,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.7041015625,0.0,1199.2210693359375,1895.4371337890625,0.0,2872.8779296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013860,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.8456152081489563,0.4375717639923095,0.3966441750526428,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.9157273173332214,0.5556839108467102,0.5278661847114563,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.8579076528549194,0.458093523979187,0.3225802481174469,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.8494025468826294,0.4441176354885101,0.4235547482967376,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.7084389328956604,0.2508842647075653,1.1485086679458618,285.5122985839844,284.95001220703125,302.4192810058594,297.335693359375,299.0985107421875,297.2703552246094,285.5127258300781,1.0,0.6472548842430115,0.4677654504776001,0.4677654504776001,1.0,1.0,-3.385478973388672,1.197150707244873,2.188328266143799,0.4301817119121551,1.0,1.0,0.0,201.17462158203125,232.0,75681.1328125,0.0,3372.691162109375,1.0,278.1499938964844,283.4753112792969,300.3391418457031,305.26568603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437669277191162,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.5771484375,0.0,1199.2210693359375,1895.4371337890625,0.0,2876.9287109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013920,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.8394898772239685,0.4376092553138733,0.3969123661518097,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.9083260297775269,0.556526243686676,0.5288881063461304,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.8516697287559509,0.4584006667137146,0.3229749202728271,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.8434139490127563,0.4445243775844574,0.4241825342178345,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.7028120756149292,0.2508734762668609,1.1496254205703735,285.5157165527344,284.95001220703125,302.4292907714844,297.3323059082031,299.0993957519531,297.2695007324219,285.5161437988281,1.0,0.6511074900627136,0.4671189486980438,0.4671189486980438,1.0,1.0,-3.389591932296753,1.197208285331726,2.1923837661743164,0.4293460845947265,1.0,1.0,0.0,207.4833831787109,235.0,75703.6953125,0.0,3418.72705078125,1.0,278.1499938964844,283.4769287109375,300.3356628417969,305.2637023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439730405807495,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.28125,0.0,1199.2210693359375,1895.4371337890625,0.0,2878.856689453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18013980,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226745605469,0.8291625380516052,0.4377107918262481,0.39743572473526,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.8971501588821411,0.5591806173324585,0.5318052172660828,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226745605469,0.841417133808136,0.4593454897403717,0.3239654302597046,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226745605469,0.8336324095726013,0.4457789063453674,0.4258150458335876,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.6930878758430481,0.2508331835269928,1.1515871286392212,285.522705078125,284.95001220703125,302.4602966308594,297.3213806152344,299.1018981933594,297.2670593261719,285.5229187011719,1.0,0.6581193208694458,0.4650986492633819,0.4650986492633819,1.0,1.0,-3.399242877960205,1.196102738380432,2.2031402587890625,0.4261965155601501,1.0,1.0,0.0,219.2465209960937,223.0,75731.5625,0.0,3509.517333984375,1.0,278.1499938964844,283.47918701171875,300.3243713378906,305.2552795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445745706558228,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.0546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2884.48388671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014040,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226745605469,0.8291625380516052,0.4377107918262481,0.39743572473526,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.8971501588821411,0.5591806173324585,0.5318052172660828,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226745605469,0.841417133808136,0.4593454897403717,0.3239654302597046,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226745605469,0.8336324095726013,0.4457789063453674,0.4258150458335876,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.6930878758430481,0.2508331835269928,1.1515871286392212,285.522705078125,284.95001220703125,302.4602966308594,297.3213806152344,299.1018981933594,297.2670593261719,285.5229187011719,1.0,0.6581193208694458,0.4650986492633819,0.4650986492633819,1.0,1.0,-3.399242877960205,1.196102738380432,2.2031402587890625,0.4261965155601501,1.0,1.0,0.0,219.2465209960937,223.0,75731.5625,0.0,3509.517333984375,1.0,278.1499938964844,283.47918701171875,300.3243713378906,305.2552795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445745706558228,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.0546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2884.48388671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014100,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8280515074729919,0.437757134437561,0.3975264728069305,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.8965019583702087,0.5605176687240601,0.5331056118011475,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8405078053474426,0.4598134756088257,0.3243283927440643,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8328399658203125,0.4464007019996643,0.4264513552188873,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.6920011639595032,0.2508164048194885,1.151747703552246,285.5240173339844,284.95001220703125,302.4755859375,297.315673828125,299.10302734375,297.2659912109375,285.5240783691406,1.0,0.6589409708976746,0.464088499546051,0.464088499546051,1.0,1.0,-3.4023141860961914,1.1948500871658323,2.2074642181396484,0.4243216812610626,1.0,1.0,0.0,220.70184326171875,223.0,75722.203125,0.0,3525.22802734375,1.0,278.1499938964844,283.478759765625,300.31842041015625,305.2495422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448357582092285,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.12109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2886.92724609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014160,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8287342190742493,0.437808632850647,0.3975415527820587,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8980162143707275,0.5618618726730347,0.5343307852745056,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.841450572013855,0.4602860808372497,0.3246321380138397,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8338571786880493,0.4470262229442596,0.4270066618919372,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.6926057934761047,0.2508123517036438,1.151559591293335,285.5240783691406,284.95001220703125,302.49072265625,297.309814453125,299.1043395996094,297.2650756835937,285.5240783691406,1.0,0.6587735414505005,0.4631445109844208,0.4631445109844208,1.0,1.0,-3.404613971710205,1.193440079689026,2.2111740112304688,0.4224202334880829,1.0,1.0,0.0,220.0469512939453,211.0,75703.28125,0.0,3526.873291015625,1.0,278.1499938964844,283.4775085449219,300.3122863769531,305.2425842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450589776039124,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.103515625,0.0,1199.2210693359375,1895.4371337890625,0.0,2889.015380859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014220,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8334475159645081,0.4379253983497619,0.397444486618042,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.9051175117492676,0.5645661354064941,0.5366505980491638,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8468284010887146,0.4612470269203186,0.3251411914825439,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8392956256866455,0.4482922255992889,0.4279828071594238,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.6969819664955139,0.250847190618515,1.1506682634353638,285.5223999023437,284.95001220703125,302.5206298828125,297.2976989746094,299.1069641113281,297.2635803222656,285.5223388671875,1.0,0.6563947200775146,0.4612565338611603,0.4612565338611603,1.0,1.0,-3.408003091812134,1.1901510953903198,2.2178518772125244,0.418379545211792,1.0,1.0,0.0,214.9518280029297,199.0,75649.125,0.0,3505.279296875,1.0,278.1499938964844,283.47381591796875,300.2995910644531,305.2267761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454204797744751,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.068359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2892.398193359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014280,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8334475159645081,0.4379253983497619,0.397444486618042,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.9051175117492676,0.5645661354064941,0.5366505980491638,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8468284010887146,0.4612470269203186,0.3251411914825439,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8392956256866455,0.4482922255992889,0.4279828071594238,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.6969819664955139,0.250847190618515,1.1506682634353638,285.5223999023437,284.95001220703125,302.5206298828125,297.2976989746094,299.1069641113281,297.2635803222656,285.5223388671875,1.0,0.6563947200775146,0.4612565338611603,0.4612565338611603,1.0,1.0,-3.408003091812134,1.1901510953903198,2.2178518772125244,0.418379545211792,1.0,1.0,0.0,214.9518280029297,199.0,75649.125,0.0,3505.279296875,1.0,278.1499938964844,283.47381591796875,300.2995910644531,305.2267761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454204797744751,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.068359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2892.398193359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014340,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.841456949710846,0.4380579590797424,0.3972449600696563,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.9169777631759644,0.5672818422317505,0.5388604998588562,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.855719268321991,0.4622304737567901,0.3255744576454162,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.848143994808197,0.4495745003223419,0.4288519620895386,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.7044064998626709,0.250935286283493,1.1494368314743042,285.5193176269531,284.95001220703125,302.54998779296875,297.28497314453125,299.1094055175781,297.2624206542969,285.51922607421875,1.0,0.65230792760849,0.4593685567378998,0.4593685567378998,1.0,1.0,-3.4105069637298584,1.186488151550293,2.224018812179565,0.4141161739826202,1.0,1.0,0.0,206.6844787597656,187.0,75581.5,0.0,3463.0869140625,1.0,278.1499938964844,283.4691162109375,300.2865295410156,305.2094116210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845714271068573,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.5283203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2895.147216796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014400,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.841456949710846,0.4380579590797424,0.3972449600696563,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.9169777631759644,0.5672818422317505,0.5388604998588562,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.855719268321991,0.4622304737567901,0.3255744576454162,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.848143994808197,0.4495745003223419,0.4288519620895386,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.7044064998626709,0.250935286283493,1.1494368314743042,285.5193176269531,284.95001220703125,302.54998779296875,297.28497314453125,299.1094055175781,297.2624206542969,285.51922607421875,1.0,0.65230792760849,0.4593685567378998,0.4593685567378998,1.0,1.0,-3.4105069637298584,1.186488151550293,2.224018812179565,0.4141161739826202,1.0,1.0,0.0,206.6844787597656,187.0,75581.5,0.0,3463.0869140625,1.0,278.1499938964844,283.4691162109375,300.2865295410156,305.2094116210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845714271068573,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.5283203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2895.147216796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014460,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.8482751846313477,0.4362362027168274,0.3957270383834839,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.927911341190338,0.5679230093955994,0.5396086573600769,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.8634294271469116,0.4611830115318298,0.3249480426311493,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.8557927012443542,0.4487540423870086,0.4282371401786804,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.7097707390785217,0.248805284500122,1.1408110857009888,285.49542236328125,284.95001220703125,302.57879638671875,297.27362060546875,299.0988464355469,297.2421875,285.4942626953125,1.0,0.6463377475738525,0.4576489627361297,0.4576489627361297,1.0,1.0,-3.3977367877960205,1.1773391962051392,2.220397710800171,0.4079758822917938,1.0,1.0,0.0,198.6991577148437,175.0,75278.703125,0.0,3386.8857421875,1.0,278.1499938964844,283.4493103027344,300.27325439453125,305.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456296324729919,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.87890625,0.0,1199.2210693359375,1895.4371337890625,0.0,2894.355224609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014520,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.8482751846313477,0.4362362027168274,0.3957270383834839,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.927911341190338,0.5679230093955994,0.5396086573600769,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.8634294271469116,0.4611830115318298,0.3249480426311493,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.8557927012443542,0.4487540423870086,0.4282371401786804,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.7097707390785217,0.248805284500122,1.1408110857009888,285.49542236328125,284.95001220703125,302.57879638671875,297.27362060546875,299.0988464355469,297.2421875,285.4942626953125,1.0,0.6463377475738525,0.4576489627361297,0.4576489627361297,1.0,1.0,-3.3977367877960205,1.1773391962051392,2.220397710800171,0.4079758822917938,1.0,1.0,0.0,198.6991577148437,175.0,75278.703125,0.0,3386.8857421875,1.0,278.1499938964844,283.4493103027344,300.27325439453125,305.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456296324729919,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.87890625,0.0,1199.2210693359375,1895.4371337890625,0.0,2894.355224609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8582907319068909,0.4352486133575439,0.3943555951118469,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.9427512884140016,0.56930011510849,0.540398895740509,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8744729161262512,0.4609309732913971,0.3243950307369232,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8666887879371643,0.4486885964870453,0.4276698231697082,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.7173535823822021,0.247431069612503,1.1322284936904907,285.4690856933594,284.95001220703125,302.6069641113281,297.2654724121094,299.09423828125,297.2314758300781,285.4681701660156,1.0,0.639414370059967,0.4559293985366821,0.4559293985366821,1.0,1.0,-3.3853628635406494,1.1683804988861084,2.216982364654541,0.4015853106975555,1.0,1.0,0.0,188.7221069335937,163.0,74986.890625,0.0,3300.650146484375,1.0,278.1499938964844,283.42840576171875,300.2627868652344,305.1502990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450003266334534,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.63671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2888.466796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8582907319068909,0.4352486133575439,0.3943555951118469,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.9427512884140016,0.56930011510849,0.540398895740509,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8744729161262512,0.4609309732913971,0.3243950307369232,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8666887879371643,0.4486885964870453,0.4276698231697082,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.7173535823822021,0.247431069612503,1.1322284936904907,285.4690856933594,284.95001220703125,302.6069641113281,297.2654724121094,299.09423828125,297.2314758300781,285.4681701660156,1.0,0.639414370059967,0.4559293985366821,0.4559293985366821,1.0,1.0,-3.3853628635406494,1.1683804988861084,2.216982364654541,0.4015853106975555,1.0,1.0,0.0,188.7221069335937,163.0,74986.890625,0.0,3300.650146484375,1.0,278.1499938964844,283.42840576171875,300.2627868652344,305.1502990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450003266334534,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.63671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2888.466796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014700,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.8647446632385254,0.4349130392074585,0.3938149809837341,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.9515937566757202,0.570142924785614,0.540935218334198,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.8814898729324341,0.4609718322753906,0.3242338001728058,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.8736221790313721,0.4488205015659332,0.4275376200675964,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.7221291661262512,0.2469385862350464,1.1287689208984375,285.45880126953125,284.95001220703125,302.6208190917969,297.26251220703125,299.09326171875,297.22821044921875,285.4580078125,1.0,0.6358523964881897,0.4550696015357971,0.4550696015357971,1.0,1.0,-3.380842685699463,1.1645361185073853,2.216306447982788,0.3986501395702362,1.0,1.0,0.0,183.15850830078125,163.0,74870.296875,0.0,3258.22705078125,1.0,278.1499938964844,283.4200134277344,300.2594299316406,305.1379699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446369171142578,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.599609375,0.0,1199.2210693359375,1895.4371337890625,0.0,2885.06689453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014760,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.8719663619995117,0.4346246421337127,0.3933192491531372,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.9608676433563232,0.5710341334342957,0.5415185689926147,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8892768621444702,0.4610654413700104,0.3241107761859894,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.8813363313674927,0.4490044713020324,0.4274563491344452,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7273696660995483,0.2465122789144516,1.1256144046783447,285.4500732421875,284.95001220703125,302.6345520019531,297.26031494140625,299.0936584472656,297.2255554199219,285.4494323730469,1.0,0.6322714686393738,0.4544879198074341,0.4544879198074341,1.0,1.0,-3.376904487609864,1.16155743598938,2.2153470516204834,0.3964508473873138,1.0,1.0,0.0,177.44577026367188,151.0,74772.375,0.0,3216.366943359375,1.0,278.1499938964844,283.4128723144531,300.2568359375,305.1274719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442583084106445,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.8359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2881.525390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014820,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.889087438583374,0.4341670870780945,0.3924483358860016,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.9802246689796448,0.5729840993881226,0.5428450703620911,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.9076096415519714,0.4614042639732361,0.3239795267581939,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8994437456130981,0.4495152831077575,0.4274424314498901,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.7397717833518982,0.2458827793598175,1.1203575134277344,285.4368896484375,284.95001220703125,302.6615295410156,297.2579650878906,299.0957946777344,297.2222900390625,285.4364318847656,1.0,0.6251067519187927,0.4533244967460632,0.4533244967460632,1.0,1.0,-3.370955467224121,1.15641987323761,2.214535713195801,0.3924407660961151,1.0,1.0,0.0,165.61328125,139.0,74618.2109375,0.0,3134.88232421875,1.0,278.1499938964844,283.4017944335937,300.2546691894531,305.1132202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435966372489929,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.85546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2875.33642578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014880,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.889087438583374,0.4341670870780945,0.3924483358860016,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.9802246689796448,0.5729840993881226,0.5428450703620911,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.9076096415519714,0.4614042639732361,0.3239795267581939,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8994437456130981,0.4495152831077575,0.4274424314498901,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.7397717833518982,0.2458827793598175,1.1203575134277344,285.4368896484375,284.95001220703125,302.6615295410156,297.2579650878906,299.0957946777344,297.2222900390625,285.4364318847656,1.0,0.6251067519187927,0.4533244967460632,0.4533244967460632,1.0,1.0,-3.370955467224121,1.15641987323761,2.214535713195801,0.3924407660961151,1.0,1.0,0.0,165.61328125,139.0,74618.2109375,0.0,3134.88232421875,1.0,278.1499938964844,283.4017944335937,300.2546691894531,305.1132202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435966372489929,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.85546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2875.33642578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18014940,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.9097715616226196,0.4337491989135742,0.391627699136734,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.9988477826118468,0.5751031041145325,0.5441502332687378,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.931523621082306,0.4618196487426758,0.3239124715328216,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.9223126173019408,0.4500846266746521,0.427500456571579,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.7550173401832581,0.2454017698764801,1.1158422231674194,285.42584228515625,284.95001220703125,302.6878662109375,297.2582092285156,299.0986328125,297.2203674316406,285.4254150390625,1.0,0.617928147315979,0.4521611034870147,0.4521611034870147,1.0,1.0,-3.3657169342041016,1.1515488624572754,2.214167833328247,0.3885412812232971,1.0,1.0,0.0,153.6849365234375,127.0,74485.4609375,0.0,3055.04052734375,1.0,278.1499938964844,283.3923645019531,300.2550048828125,305.1036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842957079410553,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.5830078125,0.0,1199.2210693359375,1895.4371337890625,0.0,2869.35546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015000,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.9097715616226196,0.4337491989135742,0.391627699136734,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.9988477826118468,0.5751031041145325,0.5441502332687378,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.931523621082306,0.4618196487426758,0.3239124715328216,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.9223126173019408,0.4500846266746521,0.427500456571579,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.7550173401832581,0.2454017698764801,1.1158422231674194,285.42584228515625,284.95001220703125,302.6878662109375,297.2582092285156,299.0986328125,297.2203674316406,285.4254150390625,1.0,0.617928147315979,0.4521611034870147,0.4521611034870147,1.0,1.0,-3.3657169342041016,1.1515488624572754,2.214167833328247,0.3885412812232971,1.0,1.0,0.0,153.6849365234375,127.0,74485.4609375,0.0,3055.04052734375,1.0,278.1499938964844,283.3923645019531,300.2550048828125,305.1036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842957079410553,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.5830078125,0.0,1199.2210693359375,1895.4371337890625,0.0,2869.35546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015060,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.9214223623275756,0.4333130419254303,0.3910875022411346,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988342285156,0.9990000128746032,0.5778584480285645,0.5281031727790833,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9441124200820924,0.46204474568367,0.3239421844482422,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.9350269436836244,0.4504259526729584,0.4276495277881622,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.7630870342254639,0.2450016140937805,1.1131165027618408,285.39892578125,284.95001220703125,302.70751953125,297.260009765625,299.1014709472656,297.2230224609375,285.3969421386719,1.0,0.6112707853317261,0.4510937929153442,0.4510937929153442,1.0,1.0,-3.3431735038757324,1.1403342485427856,2.202839136123657,0.3826010823249817,1.0,1.0,0.0,147.32423400878906,127.0,74154.890625,0.0,2968.93212890625,1.0,278.1499938964844,283.3713073730469,300.2557678222656,305.0898742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422974944114685,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.1865234375,0.0,1199.2210693359375,1895.4371337890625,0.0,2863.18798828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015120,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.9253197908401488,0.4331406354904175,0.390888512134552,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.9990000128746032,0.5791538953781128,0.5221350193023682,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.948133647441864,0.4620901048183441,0.3239351511001587,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.939152181148529,0.4505092203617096,0.4276750087738037,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.765771746635437,0.2448704093694687,1.1122286319732666,285.3872375488281,284.95001220703125,302.713623046875,297.2608337402344,299.1034240722656,297.2257080078125,285.3852233886719,1.0,0.6089754700660706,0.4507567584514618,0.4507567584514618,1.0,1.0,-3.334680318832397,1.136276125907898,2.198404312133789,0.3803974390029907,1.0,1.0,0.0,145.27413940429688,115.0,74030.625,0.0,2938.927978515625,1.0,278.1499938964844,283.3626403808594,300.25592041015625,305.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420034646987915,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.748046875,0.0,1199.2210693359375,1895.4371337890625,0.0,2860.43896484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015180,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33502197265625,0.943977415561676,0.4322729110717773,0.3898850083351135,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.9990000128746032,0.5866928696632385,0.4945472478866577,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.9663901925086976,0.4621706306934356,0.3238029181957245,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.958166480064392,0.4507423937320709,0.4276407957077026,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7790161371231079,0.2443306893110275,1.1084158420562744,285.3348999023437,284.95001220703125,302.7388000488281,297.2656555175781,299.116943359375,297.2457275390625,285.3327331542969,1.0,0.5984771251678467,0.4493523836135864,0.4493523836135864,1.0,1.0,-3.295492887496948,1.1179423332214355,2.1775505542755127,0.3705761134624481,1.0,1.0,0.0,136.0586395263672,135.0,73474.5859375,0.0,2803.591064453125,1.0,278.1499938964844,283.32373046875,300.2577514648437,305.0493469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403187990188599,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.85546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2844.69384765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015240,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33502197265625,0.943977415561676,0.4322729110717773,0.3898850083351135,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.9990000128746032,0.5866928696632385,0.4945472478866577,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.9663901925086976,0.4621706306934356,0.3238029181957245,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.958166480064392,0.4507423937320709,0.4276407957077026,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7790161371231079,0.2443306893110275,1.1084158420562744,285.3348999023437,284.95001220703125,302.7388000488281,297.2656555175781,299.116943359375,297.2457275390625,285.3327331542969,1.0,0.5984771251678467,0.4493523836135864,0.4493523836135864,1.0,1.0,-3.295492887496948,1.1179423332214355,2.1775505542755127,0.3705761134624481,1.0,1.0,0.0,136.0586395263672,135.0,73474.5859375,0.0,2803.591064453125,1.0,278.1499938964844,283.32373046875,300.2577514648437,305.0493469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403187990188599,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.85546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2844.69384765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015300,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.9458814263343812,0.4318598210811615,0.3894696533679962,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.9990000128746032,0.5906630754470825,0.4913829863071441,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.968460500240326,0.4622413218021393,0.3238134086132049,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.9603899717330932,0.4508810341358185,0.4277225434780121,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.7804265022277832,0.2441193759441375,1.1071863174438477,285.3209228515625,284.95001220703125,302.7511291503906,297.2688293457031,299.12548828125,297.2572631835937,285.3205261230469,1.0,0.5977509617805481,0.4486502110958099,0.4486502110958099,1.0,1.0,-3.289776563644409,1.1140896081924438,2.175686836242676,0.3673182129859924,1.0,1.0,0.0,134.9397735595703,135.0,73371.1796875,0.0,2785.406494140625,1.0,278.1499938964844,283.3139038085937,300.2601623535156,305.03741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393955826759338,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.4404296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2836.068359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015360,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.9431789517402648,0.4315279722213745,0.3891724944114685,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.9990000128746032,0.5938268303871155,0.4947489500045776,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.9663714170455932,0.4623894393444061,0.3239162266254425,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.9582473039627076,0.4510807991027832,0.4279175400733948,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.7784551382064819,0.2439583539962768,1.106523871421814,285.32305908203125,284.95001220703125,302.7633361816406,297.2724609375,299.13348388671875,297.2648620605469,285.3235168457031,1.0,0.5989915728569031,0.4483517706394195,0.4483517706394195,1.0,1.0,-3.293010950088501,1.1145379543304443,2.1784729957580566,0.3667050302028656,1.0,1.0,0.0,135.9477081298828,155.0,73407.40625,0.0,2797.841796875,1.0,278.1499938964844,283.315185546875,300.2649230957031,305.03765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387050032615662,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.8369140625,0.0,1199.2210693359375,1895.4371337890625,0.0,2829.6181640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.9295191168785096,0.4311008751392364,0.3889036774635315,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.9990000128746032,0.5975183248519897,0.5134824514389038,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.9544193148612976,0.4629087746143341,0.3243662416934967,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9458979964256288,0.4516568481922149,0.4285955429077148,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.7686836123466492,0.2437276840209961,1.1062870025634766,285.3506164550781,284.95001220703125,302.7872619628906,297.281005859375,299.1419982910156,297.266845703125,285.3522033691406,1.0,0.6058680415153503,0.447754830121994,0.447754830121994,1.0,1.0,-3.3162624835968018,1.1218934059143066,2.194369077682495,0.3683426678180694,1.0,1.0,0.0,141.97442626953125,173.0,73701.4140625,0.0,2880.906494140625,1.0,278.1499938964844,283.33428955078125,300.2782287597656,305.0617370605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381794095039368,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.654296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2824.71044921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
