time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015480,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.9295191168785096,0.4311008751392364,0.3889036774635315,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.9990000128746032,0.5975183248519897,0.5134824514389038,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.9544193148612976,0.4629087746143341,0.3243662416934967,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9458979964256288,0.4516568481922149,0.4285955429077148,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.7686836123466492,0.2437276840209961,1.1062870025634766,285.3506164550781,284.95001220703125,302.7872619628906,297.281005859375,299.1419982910156,297.266845703125,285.3522033691406,1.0,0.6058680415153503,0.447754830121994,0.447754830121994,1.0,1.0,-3.3162624835968018,1.1218934059143066,2.194369077682495,0.3683426678180694,1.0,1.0,0.0,141.97442626953125,173.0,73701.4140625,0.0,2880.906494140625,1.0,278.1499938964844,283.33428955078125,300.2782287597656,305.0617370605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381794095039368,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.654296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2824.71044921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015540,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.9099864363670348,0.4309520125389099,0.3890211880207062,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.9990000128746032,0.5975431203842163,0.5428433418273926,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.9355081915855408,0.4636991620063782,0.325108915567398,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.926718294620514,0.4524447321891784,0.4296116828918457,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.7548639178276062,0.2435565590858459,1.1070144176483154,285.397705078125,284.95001220703125,302.81060791015625,297.2911071777344,299.1398010253906,297.25152587890625,285.3997497558594,1.0,0.6167166233062744,0.4471579194068908,0.4471579194068908,1.0,1.0,-3.354689836502075,1.1349198818206787,2.2197699546813965,0.3725400269031524,1.0,1.0,0.0,151.93145751953125,191.0,74178.890625,0.0,3020.554443359375,1.0,278.1499938964844,283.3671569824219,300.2929382324219,305.10430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386739492416382,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.6845703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2829.328369140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015600,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.9099864363670348,0.4309520125389099,0.3890211880207062,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.9990000128746032,0.5975431203842163,0.5428433418273926,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.9355081915855408,0.4636991620063782,0.325108915567398,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.926718294620514,0.4524447321891784,0.4296116828918457,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.7548639178276062,0.2435565590858459,1.1070144176483154,285.397705078125,284.95001220703125,302.81060791015625,297.2911071777344,299.1398010253906,297.25152587890625,285.3997497558594,1.0,0.6167166233062744,0.4471579194068908,0.4471579194068908,1.0,1.0,-3.354689836502075,1.1349198818206787,2.2197699546813965,0.3725400269031524,1.0,1.0,0.0,151.93145751953125,191.0,74178.890625,0.0,3020.554443359375,1.0,278.1499938964844,283.3671569824219,300.2929382324219,305.10430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386739492416382,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.6845703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2829.328369140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.8864473104476929,0.4308838248252868,0.3894431591033935,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.9909204840660096,0.5954199433326721,0.5648418664932251,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.909438133239746,0.4645841121673584,0.3260934054851532,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.901639997959137,0.453290194272995,0.4309157133102417,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.737114667892456,0.2433361411094665,1.1085718870162964,285.4402160644531,284.95001220703125,302.8333435058594,297.30255126953125,299.12579345703125,297.22772216796875,285.4410095214844,1.0,0.6291401386260986,0.4451565146446228,0.4451565146446228,1.0,1.0,-3.388799905776977,1.1427404880523682,2.2460594177246094,0.3731791079044342,1.0,1.0,0.0,166.48988342285156,209.0,74554.5546875,0.0,3177.7958984375,1.0,278.1499938964844,283.3955383300781,300.306640625,305.147705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395773768424988,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.3125,0.0,1199.2210693359375,1895.4371337890625,0.0,2837.76708984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.8864473104476929,0.4308838248252868,0.3894431591033935,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.9909204840660096,0.5954199433326721,0.5648418664932251,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.909438133239746,0.4645841121673584,0.3260934054851532,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.901639997959137,0.453290194272995,0.4309157133102417,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.737114667892456,0.2433361411094665,1.1085718870162964,285.4402160644531,284.95001220703125,302.8333435058594,297.30255126953125,299.12579345703125,297.22772216796875,285.4410095214844,1.0,0.6291401386260986,0.4451565146446228,0.4451565146446228,1.0,1.0,-3.388799905776977,1.1427404880523682,2.2460594177246094,0.3731791079044342,1.0,1.0,0.0,166.48988342285156,209.0,74554.5546875,0.0,3177.7958984375,1.0,278.1499938964844,283.3955383300781,300.306640625,305.147705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395773768424988,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.3125,0.0,1199.2210693359375,1895.4371337890625,0.0,2837.76708984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015780,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.8585324883460999,0.4304625988006592,0.3898764848709106,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.9624115228652954,0.595454752445221,0.565036416053772,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.8806256055831909,0.4651846289634704,0.3271262645721435,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.8734039664268494,0.4538497030735016,0.4322754740715027,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.7156862020492554,0.2428696304559707,1.1103707551956177,285.4405517578125,284.95001220703125,302.85546875,297.3150939941406,299.1164855957031,297.21490478515625,285.4406433105469,1.0,0.6400907635688782,0.4431550800800323,0.4431550800800323,1.0,1.0,-3.392118453979492,1.1388304233551023,2.2532880306243896,0.3686852753162384,1.0,1.0,0.0,186.1409606933593,227.0,74527.421875,0.0,3301.437255859375,1.0,278.1499938964844,283.39453125,300.316650390625,305.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398576378822327,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.1923828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2840.38525390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015840,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.8585324883460999,0.4304625988006592,0.3898764848709106,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.9624115228652954,0.595454752445221,0.565036416053772,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.8806256055831909,0.4651846289634704,0.3271262645721435,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.8734039664268494,0.4538497030735016,0.4322754740715027,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.7156862020492554,0.2428696304559707,1.1103707551956177,285.4405517578125,284.95001220703125,302.85546875,297.3150939941406,299.1164855957031,297.21490478515625,285.4406433105469,1.0,0.6400907635688782,0.4431550800800323,0.4431550800800323,1.0,1.0,-3.392118453979492,1.1388304233551023,2.2532880306243896,0.3686852753162384,1.0,1.0,0.0,186.1409606933593,227.0,74527.421875,0.0,3301.437255859375,1.0,278.1499938964844,283.39453125,300.316650390625,305.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398576378822327,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.1923828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2840.38525390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015900,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.8475602865219116,0.4301865696907043,0.389992892742157,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.9492163062095642,0.5960038900375366,0.5657853484153748,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.8692188262939453,0.4654388427734375,0.3275807499885559,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.8622071146965027,0.454073965549469,0.4328656792640686,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.706171452999115,0.2426071912050247,1.1109687089920044,285.4418640136719,284.95001220703125,302.8663024902344,297.3217163085937,299.1139221191406,297.2117004394531,285.4419860839844,1.0,0.6454673409461975,0.4421543776988983,0.4421543776988983,1.0,1.0,-3.395137071609497,1.1373724937438965,2.2577645778656006,0.3665726780891418,1.0,1.0,0.0,195.5381774902344,227.0,74533.34375,0.0,3362.843017578125,1.0,278.1499938964844,283.3949279785156,300.3220520019531,305.1688842773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397605419158936,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.8046875,0.0,1199.2210693359375,1895.4371337890625,0.0,2839.478271484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18015960,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.8378092646598816,0.4298958778381347,0.3900880217552185,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.9366604685783386,0.5966708660125732,0.5666897892951965,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.8590549826622009,0.4656849801540375,0.3280239999294281,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.8522562384605408,0.4542824029922485,0.433434247970581,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436950683594,0.6971685886383057,0.2423369735479354,1.1115072965621948,285.4437561035156,284.95001220703125,302.8769836425781,297.3285522460937,299.11248779296875,297.209228515625,285.4439392089844,1.0,0.6507842540740967,0.4413404762744903,0.4413404762744903,1.0,1.0,-3.398202896118164,1.1363763809204102,2.261826515197754,0.3648995757102966,1.0,1.0,0.0,204.877182006836,245.0,74547.0,0.0,3424.12890625,1.0,278.1499938964844,283.39581298828125,300.32794189453125,305.1753234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396138548851013,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.7783203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2838.107666015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016020,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.8209319114685059,0.4292843043804168,0.3902343809604645,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.9144368767738342,0.5982212424278259,0.5687854886054993,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.8417695164680481,0.4661714136600494,0.3288939595222473,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.8353151082992554,0.4546602070331573,0.4345192313194275,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.6812540292739868,0.2417791485786438,1.1124495267868042,285.4483337402344,284.95001220703125,302.8978881835937,297.3426513671875,299.1105041503906,297.20574951171875,285.44854736328125,1.0,0.6612380743026733,0.4397127032279968,0.4397127032279968,1.0,1.0,-3.4043843746185303,1.1344358921051023,2.269948482513428,0.361607164144516,1.0,1.0,0.0,223.3826141357422,233.0,74580.5390625,0.0,3546.142822265625,1.0,278.1499938964844,283.39813232421875,300.3412170410156,305.1903686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392539620399475,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.5068359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2834.74609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016080,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.8209319114685059,0.4292843043804168,0.3902343809604645,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.9144368767738342,0.5982212424278259,0.5687854886054993,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.8417695164680481,0.4661714136600494,0.3288939595222473,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.8353151082992554,0.4546602070331573,0.4345192313194275,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.6812540292739868,0.2417791485786438,1.1124495267868042,285.4483337402344,284.95001220703125,302.8978881835937,297.3426513671875,299.1105041503906,297.20574951171875,285.44854736328125,1.0,0.6612380743026733,0.4397127032279968,0.4397127032279968,1.0,1.0,-3.4043843746185303,1.1344358921051023,2.269948482513428,0.361607164144516,1.0,1.0,0.0,223.3826141357422,233.0,74580.5390625,0.0,3546.142822265625,1.0,278.1499938964844,283.39813232421875,300.3412170410156,305.1903686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392539620399475,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.5068359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2834.74609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016140,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8170676231384277,0.4286902844905853,0.3898557424545288,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.910637617111206,0.5998767614364624,0.5704635381698608,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8384339809417725,0.4666851460933685,0.3293651342391968,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8319767117500305,0.4550327062606811,0.4350354671478271,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.677509605884552,0.2412402331829071,1.1107896566390991,285.4472961425781,284.95001220703125,302.9181823730469,297.35723876953125,299.10858154296875,297.2032775878906,285.4471740722656,1.0,0.6628648042678833,0.4380849301815033,0.4380849301815033,1.0,1.0,-3.4051437377929688,1.130447506904602,2.274696111679077,0.3575907051563263,1.0,1.0,0.0,227.63726806640625,221.0,74548.8515625,0.0,3572.701904296875,1.0,278.1499938964844,283.3963623046875,300.3550109863281,305.2037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388016223907471,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.73828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2830.52099609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016200,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8170676231384277,0.4286902844905853,0.3898557424545288,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.910637617111206,0.5998767614364624,0.5704635381698608,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8384339809417725,0.4666851460933685,0.3293651342391968,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8319767117500305,0.4550327062606811,0.4350354671478271,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.677509605884552,0.2412402331829071,1.1107896566390991,285.4472961425781,284.95001220703125,302.9181823730469,297.35723876953125,299.10858154296875,297.2032775878906,285.4471740722656,1.0,0.6628648042678833,0.4380849301815033,0.4380849301815033,1.0,1.0,-3.4051437377929688,1.130447506904602,2.274696111679077,0.3575907051563263,1.0,1.0,0.0,227.63726806640625,221.0,74548.8515625,0.0,3572.701904296875,1.0,278.1499938964844,283.3963623046875,300.3550109863281,305.2037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388016223907471,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.73828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2830.52099609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016260,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436950683594,0.8189173340797424,0.4282436072826385,0.389349102973938,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.9142908453941344,0.6013417840003967,0.5717178583145142,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.8408787250518799,0.4671810567378998,0.3296220600605011,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.8343011736869812,0.4553735554218292,0.4352469146251678,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.6790479421615601,0.2408500462770462,1.10848867893219,285.44366455078125,284.95001220703125,302.93475341796875,297.3696594238281,299.1078186035156,297.2021179199219,285.4434814453125,1.0,0.6611828207969666,0.4368736743927002,0.4368736743927002,1.0,1.0,-3.4038405418396,1.1267622709274292,2.277078151702881,0.3542654812335968,1.0,1.0,0.0,225.02540588378903,221.0,74502.6015625,0.0,3554.44775390625,1.0,278.1499938964844,283.3931884765625,300.3668518066406,305.2130432128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383070826530457,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.8916015625,0.0,1199.2210693359375,1895.4371337890625,0.0,2825.90234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016320,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8195687532424927,0.4281633794307709,0.3892439305782318,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.915404498577118,0.6016250848770142,0.5719478130340576,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8416576981544495,0.4672819375991821,0.3296652436256408,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.835048496723175,0.4554415941238403,0.4352762699127197,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.6796199083328247,0.2407820075750351,1.1080127954483032,285.44287109375,284.95001220703125,302.9378662109375,297.3720397949219,299.1076965332031,297.2019348144531,285.44268798828125,1.0,0.6606757044792175,0.436642974615097,0.436642974615097,1.0,1.0,-3.403505802154541,1.126030445098877,2.277475357055664,0.3536218404769897,1.0,1.0,0.0,224.1749267578125,209.0,74492.921875,0.0,3548.71630859375,1.0,278.1499938964844,283.3925170898437,300.369140625,305.2147827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382058143615723,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.0205078125,0.0,1199.2210693359375,1895.4371337890625,0.0,2824.956787109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016380,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.8254578113555908,0.4276957809925079,0.3885451555252075,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.9250599145889282,0.6034181714057922,0.5733333230018616,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.8485192656517029,0.4679611325263977,0.3299126029014587,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.8416413068771362,0.4558899998664856,0.4354047477245331,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.6849400401115417,0.2404039800167083,1.1048890352249146,285.4374694824219,284.95001220703125,302.9569702148437,297.3868408203125,299.1070556640625,297.2013244628906,285.437255859375,1.0,0.6564621329307556,0.4352010190486908,0.4352010190486908,1.0,1.0,-3.40102767944336,1.121306300163269,2.279721260070801,0.3495422005653381,1.0,1.0,0.0,216.8815460205078,197.0,74428.2265625,0.0,3500.52587890625,1.0,278.1499938964844,283.38800048828125,300.3835754394531,305.225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375407457351685,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.8564453125,0.0,1199.2210693359375,1895.4371337890625,0.0,2818.7470703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016440,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.8254578113555908,0.4276957809925079,0.3885451555252075,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.9250599145889282,0.6034181714057922,0.5733333230018616,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.8485192656517029,0.4679611325263977,0.3299126029014587,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.8416413068771362,0.4558899998664856,0.4354047477245331,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.6849400401115417,0.2404039800167083,1.1048890352249146,285.4374694824219,284.95001220703125,302.9569702148437,297.3868408203125,299.1070556640625,297.2013244628906,285.437255859375,1.0,0.6564621329307556,0.4352010190486908,0.4352010190486908,1.0,1.0,-3.40102767944336,1.121306300163269,2.279721260070801,0.3495422005653381,1.0,1.0,0.0,216.8815460205078,197.0,74428.2265625,0.0,3500.52587890625,1.0,278.1499938964844,283.38800048828125,300.3835754394531,305.225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375407457351685,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.8564453125,0.0,1199.2210693359375,1895.4371337890625,0.0,2818.7470703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016500,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.8293838500976562,0.4274860024452209,0.3881822824478149,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.9313395619392396,0.6043177843093872,0.573996901512146,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.8530685901641846,0.4683315753936767,0.3300313353538513,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.8460122346878052,0.4561318159103393,0.4354483783245086,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.6885521411895752,0.2402438521385193,1.103289008140564,285.4346008300781,284.95001220703125,302.9662780761719,297.3941955566406,299.1067199707031,297.201171875,285.43438720703125,1.0,0.6538643836975098,0.4344800412654876,0.4344800412654876,1.0,1.0,-3.399660587310791,1.118892788887024,2.280767679214477,0.347485214471817,1.0,1.0,0.0,212.3038024902344,197.0,74394.4375,0.0,3470.752685546875,1.0,278.1499938964844,283.3856201171875,300.3908386230469,305.2305603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371968865394592,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.509765625,0.0,1199.2210693359375,1895.4371337890625,0.0,2815.536865234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016560,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.8338278532028198,0.4272983372211456,0.3878233730792999,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.9382923245429992,0.6052062511444092,0.5746399760246277,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.8582248687744141,0.4687200784683227,0.3301523625850677,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.8509693741798401,0.4563915133476257,0.4354923367500305,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.6926503777503967,0.2400993406772613,1.101694941520691,285.4319152832031,284.95001220703125,302.9754638671875,297.4014587402344,299.1068420410156,297.2011108398437,285.43170166015625,1.0,0.6510777473449707,0.4338780641555786,0.4338780641555786,1.0,1.0,-3.398284435272217,1.1167690753936768,2.28151535987854,0.3457242548465729,1.0,1.0,0.0,207.3690185546875,185.0,74364.1015625,0.0,3438.908203125,1.0,278.1499938964844,283.3834533691406,300.3980712890625,305.23583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368554711341858,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.6455078125,0.0,1199.2210693359375,1895.4371337890625,0.0,2812.3505859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016620,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.844237208366394,0.4269736409187317,0.387126624584198,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9536511301994324,0.6069541573524475,0.5758713483810425,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8702858090400696,0.4695436656475067,0.3304073512554168,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8625911474227905,0.4569523930549621,0.435592919588089,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.7021572589874268,0.2398509830236435,1.098563551902771,285.4267883300781,284.95001220703125,302.99334716796875,297.4156188964844,299.1070861816406,297.2010803222656,285.4266052246094,1.0,0.645119845867157,0.4326741099357605,0.4326741099357605,1.0,1.0,-3.3955883979797363,1.112574577331543,2.2830138206481934,0.3422543108463287,1.0,1.0,0.0,196.782943725586,173.0,74304.9453125,0.0,3371.2744140625,1.0,278.1499938964844,283.3792724609375,300.41229248046875,305.2464599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361940979957581,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.208984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2806.177978515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016680,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.844237208366394,0.4269736409187317,0.387126624584198,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9536511301994324,0.6069541573524475,0.5758713483810425,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8702858090400696,0.4695436656475067,0.3304073512554168,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8625911474227905,0.4569523930549621,0.435592919588089,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.7021572589874268,0.2398509830236435,1.098563551902771,285.4267883300781,284.95001220703125,302.99334716796875,297.4156188964844,299.1070861816406,297.2010803222656,285.4266052246094,1.0,0.645119845867157,0.4326741099357605,0.4326741099357605,1.0,1.0,-3.3955883979797363,1.112574577331543,2.2830138206481934,0.3422543108463287,1.0,1.0,0.0,196.782943725586,173.0,74304.9453125,0.0,3371.2744140625,1.0,278.1499938964844,283.3792724609375,300.41229248046875,305.2464599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361940979957581,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.208984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2806.177978515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016740,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8568409085273743,0.4266885221004486,0.3864489793777466,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.970118761062622,0.6086724400520325,0.5770488977432251,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8847282528877258,0.4704174995422363,0.3306818604469299,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8765745759010315,0.4575438499450683,0.4357042014598846,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.7131929397583008,0.2396489232778549,1.0955365896224976,285.4217529296875,284.95001220703125,303.0106201171875,297.4291381835937,299.1071472167969,297.2011413574219,285.4215393066406,1.0,0.6388281583786011,0.4314701557159424,0.4314701557159424,1.0,1.0,-3.3930141925811768,1.1084182262420654,2.284595966339112,0.3388116955757141,1.0,1.0,0.0,185.592025756836,161.0,74246.3125,0.0,3300.521728515625,1.0,278.1499938964844,283.3751525878906,300.4259338378906,305.2566223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355652093887329,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.6845703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2800.310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016800,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8568409085273743,0.4266885221004486,0.3864489793777466,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.970118761062622,0.6086724400520325,0.5770488977432251,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8847282528877258,0.4704174995422363,0.3306818604469299,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8765745759010315,0.4575438499450683,0.4357042014598846,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.7131929397583008,0.2396489232778549,1.0955365896224976,285.4217529296875,284.95001220703125,303.0106201171875,297.4291381835937,299.1071472167969,297.2011413574219,285.4215393066406,1.0,0.6388281583786011,0.4314701557159424,0.4314701557159424,1.0,1.0,-3.3930141925811768,1.1084182262420654,2.284595966339112,0.3388116955757141,1.0,1.0,0.0,185.592025756836,161.0,74246.3125,0.0,3300.521728515625,1.0,278.1499938964844,283.3751525878906,300.4259338378906,305.2566223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355652093887329,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.6845703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2800.310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016860,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.8719690442085266,0.4264253675937652,0.385781854391098,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.9867309927940368,0.6103586554527283,0.5781835913658142,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.9016758799552916,0.4713300466537475,0.3309752941131592,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.8930975794792175,0.4581487774848938,0.4358184933662414,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.7250374555587769,0.2394845485687255,1.0926249027252195,285.4168395996094,284.95001220703125,303.0272827148437,297.4417724609375,299.10711669921875,297.201171875,285.4166259765625,1.0,0.6323406100273132,0.43030646443367,0.43030646443367,1.0,1.0,-3.3905670642852783,1.1044052839279177,2.286161661148072,0.335495263338089,1.0,1.0,0.0,174.0750274658203,149.0,74189.1328125,0.0,3228.275146484375,1.0,278.1499938964844,283.3711242675781,300.4386901855469,305.2660522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349756598472595,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.1142578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2794.810791015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016920,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.8719690442085266,0.4264253675937652,0.385781854391098,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.9867309927940368,0.6103586554527283,0.5781835913658142,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.9016758799552916,0.4713300466537475,0.3309752941131592,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.8930975794792175,0.4581487774848938,0.4358184933662414,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.7250374555587769,0.2394845485687255,1.0926249027252195,285.4168395996094,284.95001220703125,303.0272827148437,297.4417724609375,299.10711669921875,297.201171875,285.4166259765625,1.0,0.6323406100273132,0.43030646443367,0.43030646443367,1.0,1.0,-3.3905670642852783,1.1044052839279177,2.286161661148072,0.335495263338089,1.0,1.0,0.0,174.0750274658203,149.0,74189.1328125,0.0,3228.275146484375,1.0,278.1499938964844,283.3711242675781,300.4386901855469,305.2660522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349756598472595,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.1142578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2794.810791015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18016980,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.8880825638771057,0.4260944128036499,0.3851100504398346,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.612802267074585,0.5762941241264343,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.9206696152687072,0.4721980690956116,0.331279993057251,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.910739541053772,0.4586912989616394,0.4359301328659057,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.7370153069496155,0.2393040955066681,1.0898780822753906,285.4032897949219,284.95001220703125,303.0433349609375,297.45330810546875,299.10821533203125,297.2040100097656,285.4027099609375,1.0,0.6251473426818848,0.4291427433490753,0.4291427433490753,1.0,1.0,-3.3803749084472656,1.097553253173828,2.282821655273437,0.3311868906021118,1.0,1.0,0.0,163.1890411376953,137.0,74033.140625,0.0,3146.41259765625,1.0,278.1499938964844,283.3607177734375,300.449951171875,305.26953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834297776222229,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.8974609375,0.0,1199.2210693359375,1895.4371337890625,0.0,2788.489013671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017040,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.8880825638771057,0.4260944128036499,0.3851100504398346,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.612802267074585,0.5762941241264343,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.9206696152687072,0.4721980690956116,0.331279993057251,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.910739541053772,0.4586912989616394,0.4359301328659057,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.7370153069496155,0.2393040955066681,1.0898780822753906,285.4032897949219,284.95001220703125,303.0433349609375,297.45330810546875,299.10821533203125,297.2040100097656,285.4027099609375,1.0,0.6251473426818848,0.4291427433490753,0.4291427433490753,1.0,1.0,-3.3803749084472656,1.097553253173828,2.282821655273437,0.3311868906021118,1.0,1.0,0.0,163.1890411376953,137.0,74033.140625,0.0,3146.41259765625,1.0,278.1499938964844,283.3607177734375,300.449951171875,305.26953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834297776222229,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.8974609375,0.0,1199.2210693359375,1895.4371337890625,0.0,2788.489013671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017100,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.8945496678352356,0.4258814454078674,0.3848038017749786,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.9990000128746032,0.6144412159919739,0.5638591051101685,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.9287586808204652,0.4725916683673858,0.3314593136310577,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.9184195399284364,0.4589205384254455,0.4360198676586151,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.7418248653411865,0.2391867041587829,1.088712453842163,285.3900451660156,284.95001220703125,303.0511474609375,297.4585876464844,299.1091003417969,297.2068176269531,285.3885803222656,1.0,0.6210400462150574,0.4285609126091003,0.4285609126091003,1.0,1.0,-3.368306875228882,1.0915685892105105,2.276738405227661,0.3282464444637298,1.0,1.0,0.0,158.86053466796875,137.0,73869.484375,0.0,3090.5849609375,1.0,278.1499938964844,283.3505249023437,300.4549865722656,305.26812744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339276909828186,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.3173828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2785.037841796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017160,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.9009768962860109,0.4255881607532501,0.3844388723373413,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.9990000128746032,0.6169953346252441,0.5517093539237976,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.9367998838424684,0.4729184210300445,0.3316015303134918,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.9262468814849854,0.4590832889080047,0.4360585808753967,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.7466606497764587,0.2390391379594802,1.087435007095337,285.3690490722656,284.95001220703125,303.05877685546875,297.4635009765625,299.1125183105469,297.2132873535156,285.36737060546875,1.0,0.6164446473121643,0.4280779957771301,0.4280779957771301,1.0,1.0,-3.3519480228424072,1.0842843055725098,2.267663717269897,0.3247160315513611,1.0,1.0,0.0,154.52133178710938,125.0,73646.4375,0.0,3029.6455078125,1.0,278.1499938964844,283.33514404296875,300.4588317871094,305.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333799242973328,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.9912109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2779.931396484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017220,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.916642427444458,0.4248638153076172,0.3835532367229461,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.9990000128746032,0.6239503026008606,0.5249632000923157,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.9545909762382508,0.4734587371349334,0.3317840993404388,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.944119393825531,0.4592867493629455,0.4359922707080841,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.7580841779708862,0.2387193888425827,1.0846220254898071,285.3222961425781,284.95001220703125,303.0736389160156,297.4721374511719,299.1236877441406,297.2333374023437,285.3203430175781,1.0,0.6063646078109741,0.4271121919155121,0.4271121919155121,1.0,1.0,-3.315481662750244,1.0683914422988892,2.247090101242065,0.3171442449092865,1.0,1.0,0.0,145.23777770996094,143.0,73154.5390625,0.0,2898.0087890625,1.0,278.1499938964844,283.3008728027344,300.4652404785156,305.2370300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319321870803833,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.8583984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2766.439697265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017280,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.916642427444458,0.4248638153076172,0.3835532367229461,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.9990000128746032,0.6239503026008606,0.5249632000923157,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.9545909762382508,0.4734587371349334,0.3317840993404388,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.944119393825531,0.4592867493629455,0.4359922707080841,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.7580841779708862,0.2387193888425827,1.0846220254898071,285.3222961425781,284.95001220703125,303.0736389160156,297.4721374511719,299.1236877441406,297.2333374023437,285.3203430175781,1.0,0.6063646078109741,0.4271121919155121,0.4271121919155121,1.0,1.0,-3.315481662750244,1.0683914422988892,2.247090101242065,0.3171442449092865,1.0,1.0,0.0,145.23777770996094,143.0,73154.5390625,0.0,2898.0087890625,1.0,278.1499938964844,283.3008728027344,300.4652404785156,305.2370300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319321870803833,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.8583984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2766.439697265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
