time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017340,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.9176602363586426,0.4242148399353027,0.3829112648963928,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9990000128746032,0.6307029724121094,0.5225701928138733,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.9565521478652954,0.4740858674049377,0.3321687281131744,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.9458978176116944,0.4595491588115692,0.4361806809902191,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.7589379549026489,0.2385136783123016,1.083392858505249,285.3086853027344,284.95001220703125,303.087890625,297.47900390625,299.1365966796875,297.2527770996094,285.3091125488281,1.0,0.60611492395401,0.426146388053894,0.426146388053894,1.0,1.0,-3.310985803604126,1.0642305612564087,2.246755123138428,0.3134568333625793,1.0,1.0,0.0,144.34217834472656,161.0,73066.9140625,0.0,2883.436767578125,1.0,278.1499938964844,283.29132080078125,300.4726257324219,305.226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305802941322327,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.3583984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2753.84814453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017400,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.9176602363586426,0.4242148399353027,0.3829112648963928,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9990000128746032,0.6307029724121094,0.5225701928138733,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.9565521478652954,0.4740858674049377,0.3321687281131744,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.9458978176116944,0.4595491588115692,0.4361806809902191,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.7589379549026489,0.2385136783123016,1.083392858505249,285.3086853027344,284.95001220703125,303.087890625,297.47900390625,299.1365966796875,297.2527770996094,285.3091125488281,1.0,0.60611492395401,0.426146388053894,0.426146388053894,1.0,1.0,-3.310985803604126,1.0642305612564087,2.246755123138428,0.3134568333625793,1.0,1.0,0.0,144.34217834472656,161.0,73066.9140625,0.0,2883.436767578125,1.0,278.1499938964844,283.29132080078125,300.4726257324219,305.226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305802941322327,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.3583984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2753.84814453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017460,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.9081793427467346,0.423862099647522,0.3826904892921448,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.9990000128746032,0.6338965892791748,0.5369091033935547,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.9478195905685424,0.4748946130275726,0.3328044414520263,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.9366137981414796,0.4599747359752655,0.4366926848888397,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.7523465156555176,0.238425999879837,1.0836646556854248,285.3300476074219,284.95001220703125,303.1004333496094,297.4835510253906,299.1411437988281,297.2555236816406,285.331298828125,1.0,0.6116234660148621,0.425580620765686,0.425580620765686,1.0,1.0,-3.329650640487671,1.0695059299468994,2.2601447105407715,0.3144621551036834,1.0,1.0,0.0,149.21014404296875,161.0,73295.3828125,0.0,2951.01171875,1.0,278.1499938964844,283.3061218261719,300.48162841796875,305.244873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303284049034119,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.087890625,0.0,1199.2210693359375,1895.4371337890625,0.0,2751.503173828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017520,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.90715092420578,0.4238398969173431,0.3826838135719299,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.9990000128746032,0.6340572834014893,0.5385791659355164,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326110839844,0.9467909932136536,0.4749729335308075,0.3328690826892853,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326110839844,0.9355371594429016,0.4600183963775635,0.4367484748363495,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.7516074776649475,0.2384204417467117,1.0837234258651731,285.3326416015625,284.95001220703125,303.1015014648437,297.4838562011719,299.14117431640625,297.25518798828125,285.333984375,1.0,0.612260639667511,0.4255314171314239,0.4255314171314239,1.0,1.0,-3.331864595413208,1.0701812505722046,2.261683464050293,0.3146373033523559,1.0,1.0,0.0,149.7866973876953,179.0,73322.4375,0.0,2959.06884765625,1.0,278.1499938964844,283.3079528808594,300.4823608398437,305.2470397949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830345869064331,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.6083984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2751.665771484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017580,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.8922104239463806,0.4236887991428375,0.3827903866767883,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.9990000128746032,0.634043276309967,0.5652021765708923,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.9304664134979248,0.4760714769363403,0.3338195383548736,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.9188746213912964,0.4606676399707794,0.4376207292079925,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.7404603362083435,0.2383656948804855,1.0849019289016724,285.3746032714844,284.95001220703125,303.1145324707031,297.4864807128906,299.1361389160156,297.241943359375,285.37646484375,1.0,0.6224201321601868,0.4249164462089538,0.4249164462089538,1.0,1.0,-3.367605209350586,1.0815236568450928,2.286081552505493,0.3179737627506256,1.0,1.0,0.0,159.21128845214844,182.0,73751.0390625,0.0,3091.18359375,1.0,278.1499938964844,283.3372802734375,300.4896850585937,305.27960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310966491699219,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.4599609375,0.0,1199.2210693359375,1895.4371337890625,0.0,2758.65673828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017640,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.8922104239463806,0.4236887991428375,0.3827903866767883,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.9990000128746032,0.634043276309967,0.5652021765708923,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.9304664134979248,0.4760714769363403,0.3338195383548736,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.9188746213912964,0.4606676399707794,0.4376207292079925,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.7404603362083435,0.2383656948804855,1.0849019289016724,285.3746032714844,284.95001220703125,303.1145324707031,297.4864807128906,299.1361389160156,297.241943359375,285.37646484375,1.0,0.6224201321601868,0.4249164462089538,0.4249164462089538,1.0,1.0,-3.367605209350586,1.0815236568450928,2.286081552505493,0.3179737627506256,1.0,1.0,0.0,159.21128845214844,182.0,73751.0390625,0.0,3091.18359375,1.0,278.1499938964844,283.3372802734375,300.4896850585937,305.27960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310966491699219,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.4599609375,0.0,1199.2210693359375,1895.4371337890625,0.0,2758.65673828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017700,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.8865808844566345,0.4236438274383545,0.3828655183315277,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.9990000128746032,0.6332079768180847,0.5758486390113831,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.9242538213729858,0.4766484200954437,0.3343092501163482,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.9127159714698792,0.4610147774219513,0.4380694925785064,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.7362682223320007,0.2383181750774383,1.085337519645691,285.3934631347656,284.95001220703125,303.1208190917969,297.48687744140625,299.130859375,297.23175048828125,285.394775390625,1.0,0.6262363195419312,0.42460897564888,0.42460897564888,1.0,1.0,-3.3821678161621094,1.085958480834961,2.2962093353271484,0.3194067180156708,1.0,1.0,0.0,163.11790466308594,182.0,73921.0,0.0,3146.137939453125,1.0,278.1499938964844,283.3500671386719,300.49169921875,305.2953186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316985368728638,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.587890625,0.0,1199.2210693359375,1895.4371337890625,0.0,2764.26318359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.8819020390510559,0.4235857129096985,0.3829217255115509,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.9990000128746032,0.632220447063446,0.584923505783081,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.9191720485687256,0.4772130846977234,0.3347841203212738,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.9077788591384888,0.4613513052463531,0.4384980499744415,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.7327750325202942,0.2382518053054809,1.0856022834777832,285.40673828125,284.95001220703125,303.1269836425781,297.48663330078125,299.1228942871094,297.2215270996094,285.40771484375,1.0,0.6296525001525879,0.4237382411956787,0.4237382411956787,1.0,1.0,-3.39455795288086,1.0881742238998413,2.306383848190308,0.3189601004123688,1.0,1.0,0.0,166.4905242919922,185.0,74038.5,0.0,3193.546630859375,1.0,278.1499938964844,283.3588256835937,300.4920349121094,305.3061828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832292377948761,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.583984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2769.7958984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017820,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.8732783198356628,0.4234002232551574,0.3829805552959442,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.9981523156166076,0.6301970481872559,0.5975027084350586,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.9100215435028076,0.4782774150371551,0.3356946408748626,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8991663455963135,0.4619650840759277,0.4393067359924316,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.7262846827507019,0.2380700260400772,1.0858879089355469,285.4240417480469,284.95001220703125,303.1387939453125,297.4841003417969,299.1069641113281,297.2027587890625,285.4244689941406,1.0,0.6353579759597778,0.4219968020915985,0.4219968020915985,1.0,1.0,-3.412898302078247,1.0900248289108276,2.322873592376709,0.3169834911823272,1.0,1.0,0.0,172.80987548828125,188.0,74181.8046875,0.0,3271.366455078125,1.0,278.1499938964844,283.3697204589844,300.4891662597656,305.31707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333154916763306,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.75,0.0,1199.2210693359375,1895.4371337890625,0.0,2779.33056640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017880,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.8732783198356628,0.4234002232551574,0.3829805552959442,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.9981523156166076,0.6301970481872559,0.5975027084350586,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.9100215435028076,0.4782774150371551,0.3356946408748626,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8991663455963135,0.4619650840759277,0.4393067359924316,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.7262846827507019,0.2380700260400772,1.0858879089355469,285.4240417480469,284.95001220703125,303.1387939453125,297.4841003417969,299.1069641113281,297.2027587890625,285.4244689941406,1.0,0.6353579759597778,0.4219968020915985,0.4219968020915985,1.0,1.0,-3.412898302078247,1.0900248289108276,2.322873592376709,0.3169834911823272,1.0,1.0,0.0,172.80987548828125,188.0,74181.8046875,0.0,3271.366455078125,1.0,278.1499938964844,283.3697204589844,300.4891662597656,305.31707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333154916763306,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.75,0.0,1199.2210693359375,1895.4371337890625,0.0,2779.33056640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18017940,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.8632739186286926,0.4230003356933594,0.3829305768013,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.9892342686653136,0.6296430826187134,0.5968890190124512,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.899844229221344,0.4791433215141296,0.3365301191806793,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.8891364932060242,0.4623936712741852,0.4400246739387512,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.7185516953468323,0.2377714812755584,1.0859646797180176,285.4188842773437,284.95001220703125,303.1499938964844,297.4786682128906,299.0948486328125,297.1918640136719,285.4186706542969,1.0,0.6390048265457153,0.4202553629875183,0.4202553629875183,1.0,1.0,-3.4133591651916504,1.0853931903839111,2.32796597480774,0.3124852776527405,1.0,1.0,0.0,179.73110961914062,191.0,74094.28125,0.0,3313.4638671875,1.0,278.1499938964844,283.3645324707031,300.4818115234375,305.3094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833911120891571,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.1015625,0.0,1199.2210693359375,1895.4371337890625,0.0,2784.8837890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018000,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.8632739186286926,0.4230003356933594,0.3829305768013,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.9892342686653136,0.6296430826187134,0.5968890190124512,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.899844229221344,0.4791433215141296,0.3365301191806793,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.8891364932060242,0.4623936712741852,0.4400246739387512,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.7185516953468323,0.2377714812755584,1.0859646797180176,285.4188842773437,284.95001220703125,303.1499938964844,297.4786682128906,299.0948486328125,297.1918640136719,285.4186706542969,1.0,0.6390048265457153,0.4202553629875183,0.4202553629875183,1.0,1.0,-3.4133591651916504,1.0853931903839111,2.32796597480774,0.3124852776527405,1.0,1.0,0.0,179.73110961914062,191.0,74094.28125,0.0,3313.4638671875,1.0,278.1499938964844,283.3645324707031,300.4818115234375,305.3094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833911120891571,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.1015625,0.0,1199.2210693359375,1895.4371337890625,0.0,2784.8837890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018060,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8654358983039856,0.4266386032104492,0.3853358924388885,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9909248948097228,0.6341540217399597,0.5999690294265747,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.9028053283691406,0.4841815233230591,0.3393337726593017,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.891909658908844,0.4671017229557037,0.4434767365455627,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.7218117713928223,0.2421178817749023,1.100270390510559,285.4549560546875,284.95001220703125,303.1603088378906,297.4705505371094,299.11834716796875,297.22711181640625,285.45721435546875,1.0,0.6438462734222412,0.4190112650394439,0.4190112650394439,1.0,1.0,-3.44463849067688,1.0931483507156372,2.351490259170532,0.3127534091472626,1.0,1.0,0.0,180.8434295654297,194.0,74506.140625,0.0,3392.779052734375,1.0,278.1499938964844,283.3899230957031,300.4745483398437,305.31573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346279263496399,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.234375,0.0,1199.2210693359375,1895.4371337890625,0.0,2791.56787109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018120,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8654358983039856,0.4266386032104492,0.3853358924388885,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9909248948097228,0.6341540217399597,0.5999690294265747,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.9028053283691406,0.4841815233230591,0.3393337726593017,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.891909658908844,0.4671017229557037,0.4434767365455627,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.7218117713928223,0.2421178817749023,1.100270390510559,285.4549560546875,284.95001220703125,303.1603088378906,297.4705505371094,299.11834716796875,297.22711181640625,285.45721435546875,1.0,0.6438462734222412,0.4190112650394439,0.4190112650394439,1.0,1.0,-3.44463849067688,1.0931483507156372,2.351490259170532,0.3127534091472626,1.0,1.0,0.0,180.8434295654297,194.0,74506.140625,0.0,3392.779052734375,1.0,278.1499938964844,283.3899230957031,300.4745483398437,305.31573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346279263496399,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.234375,0.0,1199.2210693359375,1895.4371337890625,0.0,2791.56787109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018180,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.8655771017074585,0.4284728765487671,0.3873755633831024,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.9911183714866638,0.6373205184936523,0.6032966375350952,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.9036912322044371,0.4874741733074188,0.3419315814971924,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8927008509635925,0.470157653093338,0.4467584490776062,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.723698616027832,0.2449243068695068,1.1148442029953003,285.4999694824219,284.95001220703125,303.1694641113281,297.4602966308594,299.12908935546875,297.2443542480469,285.50128173828125,1.0,0.6491809487342834,0.4177671372890472,0.4177671372890472,1.0,1.0,-3.475712537765503,1.100744128227234,2.3749682903289795,0.3137272596359253,1.0,1.0,0.0,183.2667999267578,197.0,74918.609375,0.0,3480.60986328125,1.0,278.1499938964844,283.4202575683594,300.4678039550781,305.3392333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361983895301819,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.92578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2806.21826171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018240,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.8655771017074585,0.4284728765487671,0.3873755633831024,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.9911183714866638,0.6373205184936523,0.6032966375350952,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.9036912322044371,0.4874741733074188,0.3419315814971924,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8927008509635925,0.470157653093338,0.4467584490776062,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.723698616027832,0.2449243068695068,1.1148442029953003,285.4999694824219,284.95001220703125,303.1694641113281,297.4602966308594,299.12908935546875,297.2443542480469,285.50128173828125,1.0,0.6491809487342834,0.4177671372890472,0.4177671372890472,1.0,1.0,-3.475712537765503,1.100744128227234,2.3749682903289795,0.3137272596359253,1.0,1.0,0.0,183.2667999267578,197.0,74918.609375,0.0,3480.60986328125,1.0,278.1499938964844,283.4202575683594,300.4678039550781,305.3392333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361983895301819,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.92578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2806.21826171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018300,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8641948103904724,0.4290646612644195,0.38802170753479,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.9899870753288268,0.6385766267776489,0.6045997142791748,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.9025756120681764,0.4887607395648956,0.342922180891037,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.8915647268295288,0.4713301360607147,0.4479933083057403,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143127441406,0.723285436630249,0.2459223419427871,1.120023488998413,285.51483154296875,284.95001220703125,303.1736145019531,297.45440673828125,299.13104248046875,297.2486267089844,285.5158996582031,1.0,0.651627779006958,0.4171451032161712,0.4171451032161712,1.0,1.0,-3.4869697093963623,1.102994680404663,2.383975028991699,0.3135632574558258,1.0,1.0,0.0,185.14840698242188,197.0,75054.4375,0.0,3518.758544921875,1.0,278.1499938964844,283.4301452636719,300.4622497558594,305.3448181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370130062103271,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.970703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2813.821044921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018360,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.8625515699386597,0.4295596778392792,0.3885692059993744,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.9886066913604736,0.6397159099578857,0.6057848930358887,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.9011735320091248,0.489931970834732,0.3438228070735931,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.8901374340057373,0.4723842740058899,0.4491046071052551,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.7225717902183533,0.2467760890722274,1.1244909763336182,285.5265808105469,284.95001220703125,303.177490234375,297.447998046875,299.1305847167969,297.2513732910156,285.5274353027344,1.0,0.6539421677589417,0.4162465929985046,0.4162465929985046,1.0,1.0,-3.4968509674072266,1.1040109395980835,2.3928401470184326,0.3124629855155945,1.0,1.0,0.0,187.1313018798828,200.0,75156.9140625,0.0,3554.417724609375,1.0,278.1499938964844,283.437744140625,300.4556884765625,305.3470153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377709984779358,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.1083984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2820.896728515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018420,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.858943521976471,0.4303221106529236,0.3894313871860504,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.9854658842086792,0.6416935920715332,0.6078444123268127,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.8979815244674683,0.4919998347759247,0.3454065024852752,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.8868926167488098,0.4742073714733124,0.4510229527950287,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7206276655197144,0.2481266558170318,1.131622552871704,285.543212890625,284.95001220703125,303.1844482421875,297.4338073730469,299.1265563964844,297.25341796875,285.5437927246094,1.0,0.6581342220306396,0.4144495725631714,0.4144495725631714,1.0,1.0,-3.5131630897521973,1.1046714782714844,2.408491849899292,0.3096378147602081,1.0,1.0,0.0,191.14547729492188,203.0,75297.6015625,0.0,3618.14111328125,1.0,278.1499938964844,283.4480285644531,300.4403991699219,305.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390496969223022,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.943359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2832.837890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018480,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.858943521976471,0.4303221106529236,0.3894313871860504,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.9854658842086792,0.6416935920715332,0.6078444123268127,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.8979815244674683,0.4919998347759247,0.3454065024852752,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.8868926167488098,0.4742073714733124,0.4510229527950287,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7206276655197144,0.2481266558170318,1.131622552871704,285.543212890625,284.95001220703125,303.1844482421875,297.4338073730469,299.1265563964844,297.25341796875,285.5437927246094,1.0,0.6581342220306396,0.4144495725631714,0.4144495725631714,1.0,1.0,-3.5131630897521973,1.1046714782714844,2.408491849899292,0.3096378147602081,1.0,1.0,0.0,191.14547729492188,203.0,75297.6015625,0.0,3618.14111328125,1.0,278.1499938964844,283.4480285644531,300.4403991699219,305.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390496969223022,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.943359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2832.837890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018540,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.8553752899169922,0.4309100210666656,0.3901131153106689,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.982226550579071,0.6434193253517151,0.6096400022506714,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.8947861194610596,0.493857741355896,0.3468215465545654,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.8836398720741272,0.4758095145225525,0.4527021050453186,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.7184790372848511,0.2491997182369232,1.137323975563049,285.5547790527344,284.95001220703125,303.1903991699219,297.41778564453125,299.1202697753906,297.25299072265625,285.5552062988281,1.0,0.6618894934654236,0.4126525521278381,0.4126525521278381,1.0,1.0,-3.5267252922058105,1.1043015718460083,2.4224236011505127,0.3063806593418121,1.0,1.0,0.0,195.02951049804688,206.0,75389.078125,0.0,3674.8427734375,1.0,278.1499938964844,283.4547119140625,300.4234619140625,305.3335876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401373624801636,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.5185546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2842.998779296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018600,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.8553752899169922,0.4309100210666656,0.3901131153106689,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.982226550579071,0.6434193253517151,0.6096400022506714,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.8947861194610596,0.493857741355896,0.3468215465545654,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.8836398720741272,0.4758095145225525,0.4527021050453186,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.7184790372848511,0.2491997182369232,1.137323975563049,285.5547790527344,284.95001220703125,303.1903991699219,297.41778564453125,299.1202697753906,297.25299072265625,285.5552062988281,1.0,0.6618894934654236,0.4126525521278381,0.4126525521278381,1.0,1.0,-3.5267252922058105,1.1043015718460083,2.4224236011505127,0.3063806593418121,1.0,1.0,0.0,195.02951049804688,206.0,75389.078125,0.0,3674.8427734375,1.0,278.1499938964844,283.4547119140625,300.4234619140625,305.3335876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401373624801636,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.5185546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2842.998779296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018660,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.8520069718360901,0.4313909113407135,0.3906811773777008,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.979049026966095,0.6449708938598633,0.6112512946128845,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.8917694687843323,0.4955846667289734,0.3481297791004181,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.880562424659729,0.4772742390632629,0.4542295634746551,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7163200378417969,0.2501011788845062,1.142125964164734,285.5640563964844,284.95001220703125,303.19537353515625,297.4001159667969,299.11431884765625,297.2511901855469,285.5644226074219,1.0,0.6653130650520325,0.4112342000007629,0.4112342000007629,1.0,1.0,-3.53853702545166,1.1043232679367063,2.434213638305664,0.3038977384567261,1.0,1.0,0.0,198.72764587402344,209.0,75461.9765625,0.0,3726.459716796875,1.0,278.1499938964844,283.4599304199219,300.4051513671875,305.3205261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411262631416321,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.1220703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2852.23974609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018720,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.8520069718360901,0.4313909113407135,0.3906811773777008,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.979049026966095,0.6449708938598633,0.6112512946128845,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.8917694687843323,0.4955846667289734,0.3481297791004181,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.880562424659729,0.4772742390632629,0.4542295634746551,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7163200378417969,0.2501011788845062,1.142125964164734,285.5640563964844,284.95001220703125,303.19537353515625,297.4001159667969,299.11431884765625,297.2511901855469,285.5644226074219,1.0,0.6653130650520325,0.4112342000007629,0.4112342000007629,1.0,1.0,-3.53853702545166,1.1043232679367063,2.434213638305664,0.3038977384567261,1.0,1.0,0.0,198.72764587402344,209.0,75461.9765625,0.0,3726.459716796875,1.0,278.1499938964844,283.4599304199219,300.4051513671875,305.3205261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411262631416321,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.1220703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2852.23974609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018780,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.8488457798957825,0.4317995011806488,0.3911740779876709,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.9759584069252014,0.6463931202888489,0.6127288341522217,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.8889468908309937,0.4972218573093414,0.3493665754795074,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.8776785135269165,0.4786476790904999,0.4556577205657959,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7142011523246765,0.2508931159973144,1.146356463432312,285.5714111328125,284.95001220703125,303.1994323730469,297.380859375,299.1075744628906,297.24859619140625,285.5717163085937,1.0,0.6684980988502502,0.4098158478736877,0.4098158478736877,1.0,1.0,-3.549201011657715,1.1039419174194336,2.445258855819702,0.301265150308609,1.0,1.0,0.0,202.26583862304688,212.0,75514.5,0.0,3774.552490234375,1.0,278.1499938964844,283.4637145996094,300.3856811523437,305.3049011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842078685760498,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.9169921875,0.0,1199.2210693359375,1895.4371337890625,0.0,2861.142822265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018840,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.8488457798957825,0.4317995011806488,0.3911740779876709,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.9759584069252014,0.6463931202888489,0.6127288341522217,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.8889468908309937,0.4972218573093414,0.3493665754795074,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.8776785135269165,0.4786476790904999,0.4556577205657959,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7142011523246765,0.2508931159973144,1.146356463432312,285.5714111328125,284.95001220703125,303.1994323730469,297.380859375,299.1075744628906,297.24859619140625,285.5717163085937,1.0,0.6684980988502502,0.4098158478736877,0.4098158478736877,1.0,1.0,-3.549201011657715,1.1039419174194336,2.445258855819702,0.301265150308609,1.0,1.0,0.0,202.26583862304688,212.0,75514.5,0.0,3774.552490234375,1.0,278.1499938964844,283.4637145996094,300.3856811523437,305.3049011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842078685760498,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.9169921875,0.0,1199.2210693359375,1895.4371337890625,0.0,2861.142822265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018900,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8473352789878845,0.4319806098937988,0.3913971185684204,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.9744434356689452,0.6470604538917542,0.6134232878684998,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8876018524169922,0.4980115294456482,0.3499625623226166,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8763032555580139,0.4793057143688202,0.4563414454460144,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743408203125,0.7131583094596863,0.2512572109699249,1.1483078002929688,285.5744323730469,284.95001220703125,303.2011413574219,297.3706970214844,299.1038818359375,297.2471008300781,285.57470703125,1.0,0.6700177788734436,0.4091066718101501,0.4091066718101501,1.0,1.0,-3.554192543029785,1.1036198139190674,2.4505727291107178,0.2998936176300049,1.0,1.0,0.0,203.9831695556641,212.0,75533.96875,0.0,3797.52734375,1.0,278.1499938964844,283.46514892578125,300.3753662109375,305.2960510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425411581993103,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.962890625,0.0,1199.2210693359375,1895.4371337890625,0.0,2865.466064453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18018960,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.8458646535873413,0.4321482479572296,0.3916066884994507,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771789550781,0.9729439616203308,0.6477012634277344,0.614091157913208,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.8862944841384888,0.4987843632698059,0.3505456149578094,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.8749659657478333,0.4799470007419586,0.4570077657699585,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.7121237516403198,0.251603752374649,1.150169849395752,285.5771484375,284.95001220703125,303.20263671875,297.36016845703125,299.10015869140625,297.2455139160156,285.577392578125,1.0,0.6714963912963867,0.4084189534187317,0.4084189534187317,1.0,1.0,-3.5589916706085205,1.1032813787460327,2.4557104110717773,0.2985485792160034,1.0,1.0,0.0,205.67237854003903,215.0,75550.4453125,0.0,3819.9052734375,1.0,278.1499938964844,283.4663391113281,300.3647766113281,305.2866516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842999279499054,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.3671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2869.75,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019020,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.8430230021476746,0.4324519038200378,0.3919945061206817,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.9699753522872924,0.6489133238792419,0.6153588891029358,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.8837700486183167,0.5002852082252502,0.3516787588596344,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.8723857402801514,0.4811902344226837,0.4582996964454651,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.7100699543952942,0.2522559463977813,1.153689980506897,285.58172607421875,284.95001220703125,303.2049865722656,297.3381652832031,299.0923767089844,297.2421569824219,285.5819091796875,1.0,0.6743585467338562,0.4070435464382171,0.4070435464382171,1.0,1.0,-3.5681352615356445,1.102431058883667,2.465704202651977,0.2957870364189148,1.0,1.0,0.0,208.99002075195312,218.0,75574.6328125,0.0,3863.304931640625,1.0,278.1499938964844,283.4681091308594,300.3427124023437,305.2663879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439160585403442,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.412109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2878.32421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019080,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.8430230021476746,0.4324519038200378,0.3919945061206817,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.9699753522872924,0.6489133238792419,0.6153588891029358,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.8837700486183167,0.5002852082252502,0.3516787588596344,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.8723857402801514,0.4811902344226837,0.4582996964454651,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.7100699543952942,0.2522559463977813,1.153689980506897,285.58172607421875,284.95001220703125,303.2049865722656,297.3381652832031,299.0923767089844,297.2421569824219,285.5819091796875,1.0,0.6743585467338562,0.4070435464382171,0.4070435464382171,1.0,1.0,-3.5681352615356445,1.102431058883667,2.465704202651977,0.2957870364189148,1.0,1.0,0.0,208.99002075195312,218.0,75574.6328125,0.0,3863.304931640625,1.0,278.1499938964844,283.4681091308594,300.3427124023437,305.2663879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439160585403442,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.412109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2878.32421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019140,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852355957031,0.8403010964393616,0.4327368438243866,0.3923585712909698,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.9670153260231018,0.6499968767166138,0.6165109872817993,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852355957031,0.8813270926475525,0.501693606376648,0.3527511358261108,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852355957031,0.8699191212654114,0.4824053049087524,0.459557294845581,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.7080209851264954,0.2528589367866516,1.156970500946045,285.5852355957031,284.95001220703125,303.2065734863281,297.3149719238281,299.08404541015625,297.23846435546875,285.5853881835937,1.0,0.6771079897880554,0.4056681096553802,0.4056681096553802,1.0,1.0,-3.576709747314453,1.1013548374176023,2.4753549098968506,0.2929279208183288,1.0,1.0,0.0,212.24351501464844,221.0,75587.96875,0.0,3905.06298828125,1.0,278.1499938964844,283.4691162109375,300.3194274902344,305.2441101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448264598846436,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.2109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2886.840576171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
