time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019200,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852355957031,0.8403010964393616,0.4327368438243866,0.3923585712909698,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.9670153260231018,0.6499968767166138,0.6165109872817993,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852355957031,0.8813270926475525,0.501693606376648,0.3527511358261108,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852355957031,0.8699191212654114,0.4824053049087524,0.459557294845581,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.7080209851264954,0.2528589367866516,1.156970500946045,285.5852355957031,284.95001220703125,303.2065734863281,297.3149719238281,299.08404541015625,297.23846435546875,285.5853881835937,1.0,0.6771079897880554,0.4056681096553802,0.4056681096553802,1.0,1.0,-3.576709747314453,1.1013548374176023,2.4753549098968506,0.2929279208183288,1.0,1.0,0.0,212.24351501464844,221.0,75587.96875,0.0,3905.06298828125,1.0,278.1499938964844,283.4691162109375,300.3194274902344,305.2441101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448264598846436,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.2109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2886.840576171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019260,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8376758694648743,0.4330008625984192,0.3927030265331268,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.9640483260154724,0.6509701013565063,0.6175561547279358,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8789448142051697,0.5030238032341003,0.3537670969963074,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8675453066825867,0.4835924804210663,0.4607872068881988,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.7059917449951172,0.2534197568893432,1.160050392150879,285.58795166015625,284.95001220703125,303.2074279785156,297.2906799316406,299.07550048828125,297.234619140625,285.58807373046875,1.0,0.679763913154602,0.4043288230895996,0.4043288230895996,1.0,1.0,-3.5847887992858887,1.1001832485198977,2.484605550765991,0.2900846600532532,1.0,1.0,0.0,215.4521484375,224.0,75593.4765625,0.0,3945.458251953125,1.0,278.1499938964844,283.46954345703125,300.2951354980469,305.22021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845737874507904,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.3173828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2895.367919921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019320,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8376758694648743,0.4330008625984192,0.3927030265331268,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.9640483260154724,0.6509701013565063,0.6175561547279358,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8789448142051697,0.5030238032341003,0.3537670969963074,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8675453066825867,0.4835924804210663,0.4607872068881988,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.7059917449951172,0.2534197568893432,1.160050392150879,285.58795166015625,284.95001220703125,303.2074279785156,297.2906799316406,299.07550048828125,297.234619140625,285.58807373046875,1.0,0.679763913154602,0.4043288230895996,0.4043288230895996,1.0,1.0,-3.5847887992858887,1.1001832485198977,2.484605550765991,0.2900846600532532,1.0,1.0,0.0,215.4521484375,224.0,75593.4765625,0.0,3945.458251953125,1.0,278.1499938964844,283.46954345703125,300.2951354980469,305.22021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845737874507904,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.3173828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2895.367919921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019380,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.8351269960403442,0.4332340359687805,0.3930211961269378,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9610670804977416,0.6518367528915405,0.6184995174407959,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.8766207098960876,0.5042971968650818,0.3547397255897522,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.8652459979057312,0.4847420156002044,0.4619828760623932,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.7039957046508789,0.2539464235305786,1.1629652976989746,285.5898742675781,284.95001220703125,303.2076110839844,297.2654113769531,299.0666809082031,297.23077392578125,285.5899963378906,1.0,0.6823387145996094,0.4029895067214966,0.4029895067214966,1.0,1.0,-3.5924227237701416,1.098836064338684,2.493586778640747,0.287165105342865,1.0,1.0,0.0,218.62632751464844,227.0,75590.59375,0.0,3984.65869140625,1.0,278.1499938964844,283.4693603515625,300.2698669433594,305.1947021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466476202011108,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.7041015625,0.0,1199.2210693359375,1895.4371337890625,0.0,2903.88232421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019440,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.8351269960403442,0.4332340359687805,0.3930211961269378,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9610670804977416,0.6518367528915405,0.6184995174407959,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.8766207098960876,0.5042971968650818,0.3547397255897522,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.8652459979057312,0.4847420156002044,0.4619828760623932,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.7039957046508789,0.2539464235305786,1.1629652976989746,285.5898742675781,284.95001220703125,303.2076110839844,297.2654113769531,299.0666809082031,297.23077392578125,285.5899963378906,1.0,0.6823387145996094,0.4029895067214966,0.4029895067214966,1.0,1.0,-3.5924227237701416,1.098836064338684,2.493586778640747,0.287165105342865,1.0,1.0,0.0,218.62632751464844,227.0,75590.59375,0.0,3984.65869140625,1.0,278.1499938964844,283.4693603515625,300.2698669433594,305.1947021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466476202011108,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.7041015625,0.0,1199.2210693359375,1895.4371337890625,0.0,2903.88232421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019500,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8338757157325745,0.4333390891551971,0.3931702077388763,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9595708847045898,0.6522377133369446,0.6189398765563965,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8754781484603882,0.5049155354499817,0.3552127778530121,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8641191720962524,0.4853025078773498,0.4625676274299621,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.7030089497566223,0.2541991174221039,1.1643729209899902,285.590576171875,284.95001220703125,303.2074584960937,297.2524719238281,299.06219482421875,297.2288513183594,285.5906677246094,1.0,0.6836009621620178,0.4023198783397674,0.4023198783397674,1.0,1.0,-3.596097230911255,1.0981042385101318,2.497992992401123,0.2856788635253906,1.0,1.0,0.0,220.2049865722656,227.0,75586.2734375,0.0,4003.897216796875,1.0,278.1499938964844,283.4690856933594,300.2569274902344,305.18145751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471043109893799,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.8193359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2908.15673828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019560,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.832639217376709,0.4334369897842407,0.3933127820491791,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.95807284116745,0.6526204943656921,0.6193621158599854,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.8743489980697632,0.5055230259895325,0.3556779325008392,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.8630072474479675,0.485853910446167,0.4631437957286834,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.7020299434661865,0.2544451653957367,1.1657495498657229,285.5911865234375,284.95001220703125,303.2071533203125,297.23931884765625,299.057861328125,297.2269897460937,285.5912475585937,1.0,0.684847891330719,0.4016852080821991,0.4016852080821991,1.0,1.0,-3.5996856689453125,1.0974351167678833,2.5022506713867188,0.284274160861969,1.0,1.0,0.0,221.77828979492188,230.0,75581.21875,0.0,4022.913818359375,1.0,278.1499938964844,283.46875,300.2438049316406,305.1679382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475619554519653,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.7314453125,0.0,1199.2210693359375,1895.4371337890625,0.0,2912.44091796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019620,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8302038908004761,0.4336073696613312,0.3935751914978027,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.9550705552101136,0.6533323526382446,0.6201525330543518,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8721261620521545,0.5067009329795837,0.3565820455551147,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8608222603797913,0.4869239926338196,0.4642656147480011,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.700090229511261,0.2549136281013489,1.168395757675171,285.59185791015625,284.95001220703125,303.20611572265625,297.2124938964844,299.0490417480469,297.22332763671875,285.5919189453125,1.0,0.6872923970222473,0.4004158973693847,0.4004158973693847,1.0,1.0,-3.6065750122070312,1.095993995666504,2.510581016540528,0.2814253866672516,1.0,1.0,0.0,224.90870666503903,233.0,75564.8125,0.0,4060.19921875,1.0,278.1499938964844,283.4676208496094,300.2169494628906,305.1398620605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484693765640259,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.3505859375,0.0,1199.2210693359375,1895.4371337890625,0.0,2920.9365234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019680,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8302038908004761,0.4336073696613312,0.3935751914978027,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.9550705552101136,0.6533323526382446,0.6201525330543518,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8721261620521545,0.5067009329795837,0.3565820455551147,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8608222603797913,0.4869239926338196,0.4642656147480011,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.700090229511261,0.2549136281013489,1.168395757675171,285.59185791015625,284.95001220703125,303.20611572265625,297.2124938964844,299.0490417480469,297.22332763671875,285.5919189453125,1.0,0.6872923970222473,0.4004158973693847,0.4004158973693847,1.0,1.0,-3.6065750122070312,1.095993995666504,2.510581016540528,0.2814253866672516,1.0,1.0,0.0,224.90870666503903,233.0,75564.8125,0.0,4060.19921875,1.0,278.1499938964844,283.4676208496094,300.2169494628906,305.1398620605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484693765640259,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.3505859375,0.0,1199.2210693359375,1895.4371337890625,0.0,2920.9365234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019740,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8278105854988098,0.4337476789951324,0.3938109278678894,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.9520651698112488,0.6539921760559082,0.620891273021698,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8699505925178528,0.507846474647522,0.357462078332901,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8586831092834473,0.487955778837204,0.4653516411781311,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.6981713771820068,0.2553533613681793,1.170914888381958,285.5918884277344,284.95001220703125,303.2045593261719,297.1850891113281,299.0401916503906,297.2198486328125,285.5919189453125,1.0,0.6896832585334778,0.3991465866565704,0.3991465866565704,1.0,1.0,-3.6131432056427,1.0944225788116455,2.5187206268310547,0.2785164713859558,1.0,1.0,0.0,228.02685546875,236.0,75540.734375,0.0,4096.7001953125,1.0,278.1499938964844,283.4659729003906,300.18951416015625,305.1107177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493734002113342,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.5263671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2929.40234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019800,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8278105854988098,0.4337476789951324,0.3938109278678894,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.9520651698112488,0.6539921760559082,0.620891273021698,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8699505925178528,0.507846474647522,0.357462078332901,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8586831092834473,0.487955778837204,0.4653516411781311,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.6981713771820068,0.2553533613681793,1.170914888381958,285.5918884277344,284.95001220703125,303.2045593261719,297.1850891113281,299.0401916503906,297.2198486328125,285.5919189453125,1.0,0.6896832585334778,0.3991465866565704,0.3991465866565704,1.0,1.0,-3.6131432056427,1.0944225788116455,2.5187206268310547,0.2785164713859558,1.0,1.0,0.0,228.02685546875,236.0,75540.734375,0.0,4096.7001953125,1.0,278.1499938964844,283.4659729003906,300.18951416015625,305.1107177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493734002113342,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.5263671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2929.40234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019860,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.8254525065422058,0.4338575303554535,0.394019603729248,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.949061930179596,0.6546070575714111,0.6215859055519104,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.8678243160247803,0.5089690685272217,0.3583244979381561,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.8565861582756042,0.4889488220214844,0.4664013087749481,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.6962698698043823,0.2557628154754638,1.1733001470565796,285.5912170410156,284.95001220703125,303.2024841308594,297.1571655273437,299.03125,297.216552734375,285.5912170410156,1.0,0.6920231580734253,0.3978743553161621,0.3978743553161621,1.0,1.0,-3.6194005012512207,1.0927162170410156,2.526684284210205,0.2755398452281952,1.0,1.0,0.0,231.1342620849609,239.0,75508.828125,0.0,4132.4365234375,1.0,278.1499938964844,283.4637756347656,300.1615905761719,305.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850265622138977,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.251953125,0.0,1199.2210693359375,1895.4371337890625,0.0,2937.758544921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019920,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.8254525065422058,0.4338575303554535,0.394019603729248,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.949061930179596,0.6546070575714111,0.6215859055519104,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.8678243160247803,0.5089690685272217,0.3583244979381561,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.8565861582756042,0.4889488220214844,0.4664013087749481,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.6962698698043823,0.2557628154754638,1.1733001470565796,285.5912170410156,284.95001220703125,303.2024841308594,297.1571655273437,299.03125,297.216552734375,285.5912170410156,1.0,0.6920231580734253,0.3978743553161621,0.3978743553161621,1.0,1.0,-3.6194005012512207,1.0927162170410156,2.526684284210205,0.2755398452281952,1.0,1.0,0.0,231.1342620849609,239.0,75508.828125,0.0,4132.4365234375,1.0,278.1499938964844,283.4637756347656,300.1615905761719,305.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850265622138977,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.251953125,0.0,1199.2210693359375,1895.4371337890625,0.0,2937.758544921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18019980,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.8231232166290283,0.4339381158351898,0.394202172756195,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.946065366268158,0.6551828980445862,0.6222427487373352,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.8657482266426086,0.5100764632225037,0.3591750860214233,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.8545280694961548,0.4899042248725891,0.4674156308174133,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899658203125,0.6943832039833069,0.2561419308185577,1.1755508184432983,285.5899353027344,284.95001220703125,303.20001220703125,297.12890625,299.02227783203125,297.2134094238281,285.58990478515625,1.0,0.6943153142929077,0.3966020941734314,0.3966020941734314,1.0,1.0,-3.6253621578216553,1.0908894538879397,2.534472703933716,0.2725061476230621,1.0,1.0,0.0,234.23326110839844,242.0,75469.640625,0.0,4167.451171875,1.0,278.1499938964844,283.4610595703125,300.13330078125,305.04937744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511426448822021,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.6669921875,0.0,1199.2210693359375,1895.4371337890625,0.0,2945.974365234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020040,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.8231232166290283,0.4339381158351898,0.394202172756195,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.946065366268158,0.6551828980445862,0.6222427487373352,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.8657482266426086,0.5100764632225037,0.3591750860214233,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.8545280694961548,0.4899042248725891,0.4674156308174133,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899658203125,0.6943832039833069,0.2561419308185577,1.1755508184432983,285.5899353027344,284.95001220703125,303.20001220703125,297.12890625,299.02227783203125,297.2134094238281,285.58990478515625,1.0,0.6943153142929077,0.3966020941734314,0.3966020941734314,1.0,1.0,-3.6253621578216553,1.0908894538879397,2.534472703933716,0.2725061476230621,1.0,1.0,0.0,234.23326110839844,242.0,75469.640625,0.0,4167.451171875,1.0,278.1499938964844,283.4610595703125,300.13330078125,305.04937744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511426448822021,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.6669921875,0.0,1199.2210693359375,1895.4371337890625,0.0,2945.974365234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020100,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.821968138217926,0.4339693188667297,0.3942853510379791,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.9445716738700868,0.6554597020149231,0.6225603818893433,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8647294044494629,0.510627269744873,0.3595981001853943,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8535137176513672,0.4903701245784759,0.4679117202758789,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.693446159362793,0.2563217282295227,1.1766330003738403,285.589111328125,284.95001220703125,303.1986083984375,297.1146850585937,299.01776123046875,297.2118835449219,285.5890808105469,1.0,0.6954466104507446,0.395965963602066,0.395965963602066,1.0,1.0,-3.628251314163208,1.0899378061294556,2.538313627243042,0.2709704935550689,1.0,1.0,0.0,235.78114318847656,242.0,75447.859375,0.0,4184.74609375,1.0,278.1499938964844,283.45953369140625,300.1190490722656,305.0335693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515770435333252,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.4931640625,0.0,1199.2210693359375,1895.4371337890625,0.0,2950.0439453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020160,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.820820152759552,0.4339958727359772,0.3943642079830169,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.9430837631225586,0.6557307243347168,0.6228722929954529,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.8637247085571289,0.5111773014068604,0.360020250082016,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.8525105118751526,0.4908296763896942,0.4684016704559326,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.692514955997467,0.2564961016178131,1.177690505981445,285.5882568359375,284.95001220703125,303.1971130371094,297.10040283203125,299.0134582519531,297.2104187011719,285.5882263183594,1.0,0.6965693831443787,0.395375907421112,0.395375907421112,1.0,1.0,-3.631090879440308,1.0890963077545166,2.541994571685791,0.2695549726486206,1.0,1.0,0.0,237.3274078369141,245.0,75426.375,0.0,4201.9228515625,1.0,278.1499938964844,283.4580383300781,300.1047668457031,305.0177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520091772079468,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.33203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2954.0927734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020220,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.8185386657714844,0.4340274631977081,0.3945023417472839,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.940123975276947,0.6562482714653015,0.623472273349762,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.8617582321166992,0.5122774243354797,0.360863447189331,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.8505318760871887,0.4917196631431579,0.4693539142608642,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.6906622052192688,0.2568199038505554,1.179693341255188,285.5862121582031,284.95001220703125,303.19390869140625,297.0718078613281,299.0048828125,297.2076110839844,285.586181640625,1.0,0.6987791061401367,0.3941957950592041,0.3941957950592041,1.0,1.0,-3.636550664901733,1.0873432159423828,2.5492074489593506,0.2666991651058197,1.0,1.0,0.0,240.410873413086,248.0,75378.7421875,0.0,4235.70458984375,1.0,278.1499938964844,283.4547119140625,300.0760803222656,304.98553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528562784194946,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.267578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2962.0302734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020280,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.8185386657714844,0.4340274631977081,0.3945023417472839,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.940123975276947,0.6562482714653015,0.623472273349762,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.8617582321166992,0.5122774243354797,0.360863447189331,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.8505318760871887,0.4917196631431579,0.4693539142608642,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.6906622052192688,0.2568199038505554,1.179693341255188,285.5862121582031,284.95001220703125,303.19390869140625,297.0718078613281,299.0048828125,297.2076110839844,285.586181640625,1.0,0.6987791061401367,0.3941957950592041,0.3941957950592041,1.0,1.0,-3.636550664901733,1.0873432159423828,2.5492074489593506,0.2666991651058197,1.0,1.0,0.0,240.410873413086,248.0,75378.7421875,0.0,4235.70458984375,1.0,278.1499938964844,283.4547119140625,300.0760803222656,304.98553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528562784194946,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.267578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2962.0302734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020340,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.816271960735321,0.4340356886386871,0.3946195542812347,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.9371888041496276,0.6567408442497253,0.6240483522415161,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8598474264144897,0.5133829712867737,0.3617096245288849,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.848589301109314,0.4925777912139892,0.4702761173248291,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.6888242363929749,0.2571160197257995,1.1815723180770874,285.5837097167969,284.95001220703125,303.1903991699219,297.0431823730469,298.9963073730469,297.2049865722656,285.5836486816406,1.0,0.7009502649307251,0.3930156826972961,0.3930156826972961,1.0,1.0,-3.641773223876953,1.0854947566986084,2.5562784671783447,0.2637968361377716,1.0,1.0,0.0,243.48831176757807,251.0,75325.8984375,0.0,4268.9072265625,1.0,278.1499938964844,283.4510192871094,300.04742431640625,304.9530334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536834716796875,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.3818359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2969.7822265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020400,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.816271960735321,0.4340356886386871,0.3946195542812347,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.9371888041496276,0.6567408442497253,0.6240483522415161,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8598474264144897,0.5133829712867737,0.3617096245288849,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.848589301109314,0.4925777912139892,0.4702761173248291,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.6888242363929749,0.2571160197257995,1.1815723180770874,285.5837097167969,284.95001220703125,303.1903991699219,297.0431823730469,298.9963073730469,297.2049865722656,285.5836486816406,1.0,0.7009502649307251,0.3930156826972961,0.3930156826972961,1.0,1.0,-3.641773223876953,1.0854947566986084,2.5562784671783447,0.2637968361377716,1.0,1.0,0.0,243.48831176757807,251.0,75325.8984375,0.0,4268.9072265625,1.0,278.1499938964844,283.4510192871094,300.04742431640625,304.9530334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536834716796875,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.3818359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2969.7822265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020460,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8140161037445068,0.4340240955352783,0.3947190940380096,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.9342849850654602,0.6572136878967285,0.6246055960655212,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8579925298690796,0.5144978761672974,0.3625616431236267,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8466836214065552,0.4934086799621582,0.4711727201938629,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.6870040893554688,0.257388174533844,1.183344483375549,285.580810546875,284.95001220703125,303.1866455078125,297.01470947265625,298.9876708984375,297.2024841308594,285.5807189941406,1.0,0.7030891180038452,0.3918163478374481,0.3918163478374481,1.0,1.0,-3.646799325942993,1.083507418632507,2.5632917881011963,0.2607950270175934,1.0,1.0,0.0,246.56149291992188,254.0,75268.296875,0.0,4301.64306640625,1.0,278.1499938964844,283.4469909667969,300.01885986328125,304.9202880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854487419128418,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.7890625,0.0,1199.2210693359375,1895.4371337890625,0.0,2977.3173828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020520,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8140161037445068,0.4340240955352783,0.3947190940380096,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.9342849850654602,0.6572136878967285,0.6246055960655212,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8579925298690796,0.5144978761672974,0.3625616431236267,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8466836214065552,0.4934086799621582,0.4711727201938629,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.6870040893554688,0.257388174533844,1.183344483375549,285.580810546875,284.95001220703125,303.1866455078125,297.01470947265625,298.9876708984375,297.2024841308594,285.5807189941406,1.0,0.7030891180038452,0.3918163478374481,0.3918163478374481,1.0,1.0,-3.646799325942993,1.083507418632507,2.5632917881011963,0.2607950270175934,1.0,1.0,0.0,246.56149291992188,254.0,75268.296875,0.0,4301.64306640625,1.0,278.1499938964844,283.4469909667969,300.01885986328125,304.9202880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854487419128418,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.7890625,0.0,1199.2210693359375,1895.4371337890625,0.0,2977.3173828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020580,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.8117635250091553,0.4339846670627594,0.3947950303554535,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775451660156,0.9314292073249816,0.6576870679855347,0.6251598000526428,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.8562094569206238,0.515655517578125,0.3634389042854309,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.8448120951652527,0.4942040741443634,0.4720372557640075,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.6852037906646729,0.257636696100235,1.185010313987732,285.5775451660156,284.95001220703125,303.1827087402344,296.9864807128906,298.9790954589844,297.2001647949219,285.5774841308594,1.0,0.7051987051963806,0.3906170129776001,0.3906170129776001,1.0,1.0,-3.651657342910767,1.0814467668533323,2.570210695266724,0.2577516138553619,1.0,1.0,0.0,249.628158569336,257.0,75206.984375,0.0,4333.966796875,1.0,278.1499938964844,283.44268798828125,299.9905090332031,304.8874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552649617195129,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.6904296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2984.606201171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020640,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.8117635250091553,0.4339846670627594,0.3947950303554535,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775451660156,0.9314292073249816,0.6576870679855347,0.6251598000526428,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.8562094569206238,0.515655517578125,0.3634389042854309,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.8448120951652527,0.4942040741443634,0.4720372557640075,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.6852037906646729,0.257636696100235,1.185010313987732,285.5775451660156,284.95001220703125,303.1827087402344,296.9864807128906,298.9790954589844,297.2001647949219,285.5774841308594,1.0,0.7051987051963806,0.3906170129776001,0.3906170129776001,1.0,1.0,-3.651657342910767,1.0814467668533323,2.570210695266724,0.2577516138553619,1.0,1.0,0.0,249.628158569336,257.0,75206.984375,0.0,4333.966796875,1.0,278.1499938964844,283.44268798828125,299.9905090332031,304.8874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552649617195129,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.6904296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2984.606201171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020700,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.8106368184089661,0.4339558482170105,0.394825130701065,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.9300224184989928,0.6579276323318481,0.6254395842552185,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.8553455471992493,0.5162530541419983,0.3638893663883209,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.8438891768455505,0.4945903718471527,0.4724591076374054,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.6843127012252808,0.2577543556690216,1.1858136653900146,285.57586669921875,284.95001220703125,303.1806945800781,296.9725036621094,298.9748229980469,297.1990661621094,285.5757751464844,1.0,0.7062456011772156,0.3900173306465149,0.3900173306465149,1.0,1.0,-3.6540451049804688,1.0803968906402588,2.57364821434021,0.2562179863452911,1.0,1.0,0.0,251.16043090820312,257.0,75175.3828125,0.0,4350.041015625,1.0,278.1499938964844,283.44049072265625,299.9764404296875,304.87109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556420803070068,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.029296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2988.14111328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020760,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.8095097541809082,0.4339202344417572,0.3948498368263244,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.9286320805549622,0.6581730246543884,0.6257219314575195,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.8545015454292297,0.51686692237854,0.3643487095832824,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.8429754376411438,0.4949682354927063,0.4728737771511078,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.6834284663200378,0.2578676044940948,1.1865966320037842,285.5741882324219,284.95001220703125,303.1786193847656,296.9586181640625,298.9707336425781,297.1980285644531,285.5740966796875,1.0,0.7072873711585999,0.3894523084163666,0.3894523084163666,1.0,1.0,-3.656407833099365,1.0794353485107422,2.576972484588623,0.2547762095928192,1.0,1.0,0.0,252.690673828125,260.0,75144.4296875,0.0,4366.052734375,1.0,278.1499938964844,283.43829345703125,299.96246337890625,304.85479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856012761592865,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.494140625,0.0,1199.2210693359375,1895.4371337890625,0.0,2991.615966796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020820,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.8072465658187866,0.4338217973709106,0.3948736786842346,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.9259095788002014,0.6586795449256897,0.6263011693954468,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.8528925180435181,0.5181688666343689,0.3653181791305542,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.8411687612533569,0.4956872463226318,0.4736675322055816,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.6816737651824951,0.2580720484256744,1.1880615949630735,285.5707092285156,284.95001220703125,303.1744384765625,296.9312438964844,298.9627380371094,297.1961975097656,285.57061767578125,1.0,0.7093483805656433,0.3883222341537475,0.3883222341537475,1.0,1.0,-3.661019086837769,1.077476978302002,2.5835421085357666,0.2518764436244964,1.0,1.0,0.0,255.7403259277344,263.0,75080.671875,0.0,4397.751953125,1.0,278.1499938964844,283.4338073730469,299.93505859375,304.8226623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567394614219666,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.3515625,0.0,1199.2210693359375,1895.4371337890625,0.0,2998.42919921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020880,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.8072465658187866,0.4338217973709106,0.3948736786842346,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.9259095788002014,0.6586795449256897,0.6263011693954468,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.8528925180435181,0.5181688666343689,0.3653181791305542,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.8411687612533569,0.4956872463226318,0.4736675322055816,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.6816737651824951,0.2580720484256744,1.1880615949630735,285.5707092285156,284.95001220703125,303.1744384765625,296.9312438964844,298.9627380371094,297.1961975097656,285.57061767578125,1.0,0.7093483805656433,0.3883222341537475,0.3883222341537475,1.0,1.0,-3.661019086837769,1.077476978302002,2.5835421085357666,0.2518764436244964,1.0,1.0,0.0,255.7403259277344,263.0,75080.671875,0.0,4397.751953125,1.0,278.1499938964844,283.4338073730469,299.93505859375,304.8226623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567394614219666,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.3515625,0.0,1199.2210693359375,1895.4371337890625,0.0,2998.42919921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18020940,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.8049720525741577,0.4337076544761657,0.3948818147182464,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.92324960231781,0.6591903567314148,0.6268869042396545,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.8513540625572205,0.5195187926292419,0.3663232922554016,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.8393940329551697,0.4963827133178711,0.4744375050067901,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56719970703125,0.6799417734146118,0.2582592666149139,1.1894489526748655,285.567138671875,284.95001220703125,303.1701965332031,296.90447998046875,298.954833984375,297.19451904296875,285.5670166015625,1.0,0.7113913297653198,0.3871921300888061,0.3871921300888061,1.0,1.0,-3.665537595748901,1.075474739074707,2.5900628566741943,0.248948723077774,1.0,1.0,0.0,258.787841796875,266.0,75015.65625,0.0,4429.2607421875,1.0,278.1499938964844,283.42926025390625,299.9080810546875,304.7908630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574277758598328,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.1953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3004.88330078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021000,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.8049720525741577,0.4337076544761657,0.3948818147182464,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.92324960231781,0.6591903567314148,0.6268869042396545,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.8513540625572205,0.5195187926292419,0.3663232922554016,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.8393940329551697,0.4963827133178711,0.4744375050067901,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56719970703125,0.6799417734146118,0.2582592666149139,1.1894489526748655,285.567138671875,284.95001220703125,303.1701965332031,296.90447998046875,298.954833984375,297.19451904296875,285.5670166015625,1.0,0.7113913297653198,0.3871921300888061,0.3871921300888061,1.0,1.0,-3.665537595748901,1.075474739074707,2.5900628566741943,0.248948723077774,1.0,1.0,0.0,258.787841796875,266.0,75015.65625,0.0,4429.2607421875,1.0,278.1499938964844,283.42926025390625,299.9080810546875,304.7908630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574277758598328,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.1953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3004.88330078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
