time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021060,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.802715003490448,0.4335779249668121,0.3948744833469391,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.9206540584564208,0.659698486328125,0.6274720430374146,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.8498854637145996,0.5209143757820129,0.3673634231090545,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.8376497626304626,0.4970516562461853,0.4751808643341064,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.6782290935516357,0.2584248185157776,1.1907366514205933,285.5634155273437,284.95001220703125,303.1659545898437,296.87847900390625,298.9469909667969,297.19305419921875,285.56329345703125,1.0,0.7134110927581787,0.3860497176647186,0.3860497176647186,1.0,1.0,-3.669929265975952,1.073380470275879,2.596548795700073,0.2459485083818435,1.0,1.0,0.0,261.82867431640625,254.0,74949.3515625,0.0,4460.44921875,1.0,278.1499938964844,283.4245910644531,299.88201904296875,304.7598571777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580910563468933,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.1484375,0.0,1199.2210693359375,1895.4371337890625,0.0,3011.10302734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021120,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.802715003490448,0.4335779249668121,0.3948744833469391,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.9206540584564208,0.659698486328125,0.6274720430374146,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.8498854637145996,0.5209143757820129,0.3673634231090545,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.8376497626304626,0.4970516562461853,0.4751808643341064,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.6782290935516357,0.2584248185157776,1.1907366514205933,285.5634155273437,284.95001220703125,303.1659545898437,296.87847900390625,298.9469909667969,297.19305419921875,285.56329345703125,1.0,0.7134110927581787,0.3860497176647186,0.3860497176647186,1.0,1.0,-3.669929265975952,1.073380470275879,2.596548795700073,0.2459485083818435,1.0,1.0,0.0,261.82867431640625,254.0,74949.3515625,0.0,4460.44921875,1.0,278.1499938964844,283.4245910644531,299.88201904296875,304.7598571777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580910563468933,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.1484375,0.0,1199.2210693359375,1895.4371337890625,0.0,3011.10302734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021180,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.8060367703437805,0.4334617853164673,0.3946026861667633,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.556884765625,0.9254068732261658,0.6602118611335754,0.6277763247489929,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569152832031,0.8540382385253906,0.5223334431648254,0.3682085871696472,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569152832031,0.8412758708000183,0.4977219104766845,0.4756372570991516,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570373535156,0.6813002228736877,0.2585988342761993,1.1906843185424805,285.5569152832031,284.95001220703125,303.1617736816406,296.8533020019531,298.9390869140625,297.1917724609375,285.5566711425781,1.0,0.7112101316452026,0.3849072754383087,0.3849072754383087,1.0,1.0,-3.671473979949951,1.0703262090682983,2.601147651672364,0.2426736652851104,1.0,1.0,0.0,257.5249328613281,242.0,74852.2265625,0.0,4437.7529296875,1.0,278.1499938964844,283.4179992675781,299.8562316894531,304.72784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586633205413818,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.705078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3016.468994140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021240,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.8060367703437805,0.4334617853164673,0.3946026861667633,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.556884765625,0.9254068732261658,0.6602118611335754,0.6277763247489929,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569152832031,0.8540382385253906,0.5223334431648254,0.3682085871696472,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569152832031,0.8412758708000183,0.4977219104766845,0.4756372570991516,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570373535156,0.6813002228736877,0.2585988342761993,1.1906843185424805,285.5569152832031,284.95001220703125,303.1617736816406,296.8533020019531,298.9390869140625,297.1917724609375,285.5566711425781,1.0,0.7112101316452026,0.3849072754383087,0.3849072754383087,1.0,1.0,-3.671473979949951,1.0703262090682983,2.601147651672364,0.2426736652851104,1.0,1.0,0.0,257.5249328613281,242.0,74852.2265625,0.0,4437.7529296875,1.0,278.1499938964844,283.4179992675781,299.8562316894531,304.72784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586633205413818,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.705078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3016.468994140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021300,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.8090080618858337,0.4334182739257812,0.3944163024425506,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.9295923709869384,0.6604763865470886,0.6278699040412903,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8575286269187927,0.5230688452720642,0.3686003684997558,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8444223403930664,0.4980619847774505,0.4758032262325287,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.684018075466156,0.25869882106781,1.190395474433899,285.5528869628906,284.95001220703125,303.15972900390625,296.8410949707031,298.935302734375,297.1913452148437,285.5526123046875,1.0,0.7093461155891418,0.3843360543251037,0.3843360543251037,1.0,1.0,-3.6716866493225098,1.068611979484558,2.603074789047241,0.2409482896327972,1.0,1.0,0.0,253.70425415039065,242.0,74797.8359375,0.0,4414.3896484375,1.0,278.1499938964844,283.4141845703125,299.84381103515625,304.7116394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589149713516235,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.9892578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3018.8291015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021360,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8124561905860901,0.4333838820457458,0.3942163586616516,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.934522807598114,0.6607462763786316,0.627945601940155,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.8616427779197693,0.5238220691680908,0.3689872920513153,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.8481520414352417,0.4984061419963836,0.4759499728679657,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.6872400045394897,0.2588075697422027,1.1900367736816406,285.548828125,284.95001220703125,303.1576843261719,296.8291320800781,298.93182373046875,297.1910705566406,285.5485534667969,1.0,0.7071873545646667,0.3838163316249847,0.3838163316249847,1.0,1.0,-3.671748399734497,1.0669974088668823,2.6047511100769043,0.2393517345190048,1.0,1.0,0.0,249.2963256835937,230.0,74743.9765625,0.0,4386.9248046875,1.0,278.1499938964844,283.410400390625,299.8316650390625,304.6956787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859145998954773,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.40625,0.0,1199.2210693359375,1895.4371337890625,0.0,3020.995849609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021420,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.8203902244567871,0.4333375096321106,0.393797218799591,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.945958375930786,0.6613009572029114,0.6280686855316162,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8714013695716858,0.5253791213035583,0.3697645962238312,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.8570484519004822,0.4991052448749542,0.4762114584445953,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.6948627829551697,0.2590470612049103,1.1892205476760864,285.5406494140625,284.95001220703125,303.1537475585937,296.8060607910156,298.9251708984375,297.1908569335937,285.5403747558594,1.0,0.7023246884346008,0.3827768564224243,0.3827768564224243,1.0,1.0,-3.6716599464416495,1.0637142658233645,2.607945680618286,0.2361417710781097,1.0,1.0,0.0,239.39849853515625,218.0,74636.1171875,0.0,4324.6298828125,1.0,278.1499938964844,283.4028015136719,299.8082275390625,304.6644897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859557569026947,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.5498046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3024.855712890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021480,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.8203902244567871,0.4333375096321106,0.393797218799591,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.945958375930786,0.6613009572029114,0.6280686855316162,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8714013695716858,0.5253791213035583,0.3697645962238312,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.8570484519004822,0.4991052448749542,0.4762114584445953,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.6948627829551697,0.2590470612049103,1.1892205476760864,285.5406494140625,284.95001220703125,303.1537475585937,296.8060607910156,298.9251708984375,297.1908569335937,285.5403747558594,1.0,0.7023246884346008,0.3827768564224243,0.3827768564224243,1.0,1.0,-3.6716599464416495,1.0637142658233645,2.607945680618286,0.2361417710781097,1.0,1.0,0.0,239.39849853515625,218.0,74636.1171875,0.0,4324.6298828125,1.0,278.1499938964844,283.4028015136719,299.8082275390625,304.6644897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859557569026947,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.5498046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3024.855712890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021540,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8296154737472534,0.433316707611084,0.3933680355548858,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.9588453769683838,0.6618738174438477,0.6281734108924866,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8830522298812866,0.5270033478736877,0.3705621063709259,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8677572011947632,0.4998165071010589,0.4764490723609924,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.7038584351539612,0.2593116164207458,1.1883522272109983,285.5325622558594,284.95001220703125,303.1499938964844,296.7842102050781,298.9188842773437,297.1910095214844,285.53228759765625,1.0,0.6969963908195496,0.3817373812198639,0.3817373812198639,1.0,1.0,-3.6714701652526855,1.060394048690796,2.6110761165618896,0.2329056113958358,1.0,1.0,0.0,228.58531188964844,206.0,74529.609375,0.0,4256.322265625,1.0,278.1499938964844,283.3952941894531,299.7860717773437,304.6346740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859913170337677,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.3544921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3028.1904296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021600,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8296154737472534,0.433316707611084,0.3933680355548858,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.9588453769683838,0.6618738174438477,0.6281734108924866,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8830522298812866,0.5270033478736877,0.3705621063709259,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8677572011947632,0.4998165071010589,0.4764490723609924,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.7038584351539612,0.2593116164207458,1.1883522272109983,285.5325622558594,284.95001220703125,303.1499938964844,296.7842102050781,298.9188842773437,297.1910095214844,285.53228759765625,1.0,0.6969963908195496,0.3817373812198639,0.3817373812198639,1.0,1.0,-3.6714701652526855,1.060394048690796,2.6110761165618896,0.2329056113958358,1.0,1.0,0.0,228.58531188964844,206.0,74529.609375,0.0,4256.322265625,1.0,278.1499938964844,283.3952941894531,299.7860717773437,304.6346740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859913170337677,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.3544921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3028.1904296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021660,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52508544921875,0.8403019905090332,0.433320552110672,0.3929413855075836,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.9725181460380554,0.6624662280082703,0.6282752156257629,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.8965580463409424,0.5287005305290222,0.3713944256305694,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.880304753780365,0.5005397200584412,0.4766770005226135,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.7139530181884766,0.2595981359481811,1.1874871253967283,285.5250549316406,284.95001220703125,303.14569091796875,296.7637939453125,298.91326904296875,297.1915588378906,285.5248107910156,1.0,0.691393256187439,0.3808264434337616,0.3808264434337616,1.0,1.0,-3.6713151931762695,1.057471752166748,2.613843441009521,0.2300511747598648,1.0,1.0,0.0,217.23831176757807,194.0,74431.1015625,0.0,4184.7626953125,1.0,278.1499938964844,283.3883361816406,299.7654724121094,304.6067810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602287769317627,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.92578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3031.150390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021720,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52508544921875,0.8403019905090332,0.433320552110672,0.3929413855075836,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.9725181460380554,0.6624662280082703,0.6282752156257629,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.8965580463409424,0.5287005305290222,0.3713944256305694,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.880304753780365,0.5005397200584412,0.4766770005226135,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.7139530181884766,0.2595981359481811,1.1874871253967283,285.5250549316406,284.95001220703125,303.14569091796875,296.7637939453125,298.91326904296875,297.1915588378906,285.5248107910156,1.0,0.691393256187439,0.3808264434337616,0.3808264434337616,1.0,1.0,-3.6713151931762695,1.057471752166748,2.613843441009521,0.2300511747598648,1.0,1.0,0.0,217.23831176757807,194.0,74431.1015625,0.0,4184.7626953125,1.0,278.1499938964844,283.3883361816406,299.7654724121094,304.6067810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602287769317627,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.92578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3031.150390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021780,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.852765679359436,0.4333457946777344,0.3925236463546753,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.986350953578949,0.6630763411521912,0.6283826231956482,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.9124091863632202,0.5304710865020752,0.3722693622112274,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.894768476486206,0.5012727975845337,0.4769031405448913,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.724567174911499,0.2599023282527923,1.1866512298583984,285.5179138183594,284.95001220703125,303.1400146484375,296.7448425292969,298.9075012207031,297.1923522949219,285.5176696777344,1.0,0.6856377124786377,0.3799155056476593,0.3799155056476593,1.0,1.0,-3.6712632179260254,1.0545926094055176,2.616670608520508,0.2272129654884338,1.0,1.0,0.0,205.6053009033203,182.0,74337.40625,0.0,4111.6884765625,1.0,278.1499938964844,283.3817138671875,299.7464599609375,304.58087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605108261108398,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3033.796142578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021840,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.852765679359436,0.4333457946777344,0.3925236463546753,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.986350953578949,0.6630763411521912,0.6283826231956482,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.9124091863632202,0.5304710865020752,0.3722693622112274,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.894768476486206,0.5012727975845337,0.4769031405448913,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.724567174911499,0.2599023282527923,1.1866512298583984,285.5179138183594,284.95001220703125,303.1400146484375,296.7448425292969,298.9075012207031,297.1923522949219,285.5176696777344,1.0,0.6856377124786377,0.3799155056476593,0.3799155056476593,1.0,1.0,-3.6712632179260254,1.0545926094055176,2.616670608520508,0.2272129654884338,1.0,1.0,0.0,205.6053009033203,182.0,74337.40625,0.0,4111.6884765625,1.0,278.1499938964844,283.3817138671875,299.7464599609375,304.58087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605108261108398,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3033.796142578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021900,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.8597354888916016,0.4333619177341461,0.3923178017139435,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.9931091070175172,0.6634029150009155,0.6284515261650085,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.9217634201049804,0.5313748121261597,0.372719407081604,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.902697503566742,0.5016400218009949,0.4770166575908661,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143737792969,0.7302036285400391,0.2600574195384979,1.1862454414367676,285.5142517089844,284.95001220703125,303.1366577148437,296.73590087890625,298.9045715332031,297.1928405761719,285.5140075683594,1.0,0.6827173829078674,0.3794600665569305,0.3794600665569305,1.0,1.0,-3.671092987060547,1.0531044006347656,2.6179888248443604,0.2257800698280334,1.0,1.0,0.0,199.76220703125,182.0,74289.6328125,0.0,4074.820556640625,1.0,278.1499938964844,283.3783569335937,299.73736572265625,304.5683288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606265783309937,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3034.88134765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18021960,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.8663787245750427,0.433334082365036,0.3921085000038147,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.9989956617355348,0.6642239093780518,0.6285970211029053,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.9307719469070436,0.5322491526603699,0.373176634311676,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.91048926115036,0.5019663572311401,0.477128267288208,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.7355025410652161,0.2601833045482635,1.185868740081787,285.5055847167969,284.95001220703125,303.13299560546875,296.7273254394531,298.90155029296875,297.1937561035156,285.505126953125,1.0,0.6794324517250061,0.3790097236633301,0.3790097236633301,1.0,1.0,-3.666237831115722,1.0500924587249756,2.616145372390747,0.2239521890878677,1.0,1.0,0.0,194.3463897705078,170.0,74184.703125,0.0,4033.52197265625,1.0,278.1499938964844,283.3713073730469,299.7283935546875,304.5533752441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86065673828125,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.474609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3035.16455078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022020,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.87770676612854,0.4331890642642975,0.3917244076728821,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.9990000128746032,0.6667943596839905,0.6068165898323059,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.9459308981895448,0.533932626247406,0.3741338551044464,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9245725274086,0.5025372505187988,0.4773915410041809,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.7445414662361145,0.2603713274002075,1.1853572130203247,285.4768371582031,284.95001220703125,303.1247253417969,296.71124267578125,298.895263671875,297.1966552734375,285.475341796875,1.0,0.6719492077827454,0.3781090974807739,0.3781090974807739,1.0,1.0,-3.6456587314605713,1.040511965751648,2.605146884918213,0.2193307876586914,1.0,1.0,0.0,185.26963806152344,158.0,73843.78125,0.0,3917.1953125,1.0,278.1499938964844,283.34893798828125,299.7106628417969,304.51861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605364561080933,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.861328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3034.036376953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022080,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.87770676612854,0.4331890642642975,0.3917244076728821,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.9990000128746032,0.6667943596839905,0.6068165898323059,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.9459308981895448,0.533932626247406,0.3741338551044464,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9245725274086,0.5025372505187988,0.4773915410041809,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.7445414662361145,0.2603713274002075,1.1853572130203247,285.4768371582031,284.95001220703125,303.1247253417969,296.71124267578125,298.895263671875,297.1966552734375,285.475341796875,1.0,0.6719492077827454,0.3781090974807739,0.3781090974807739,1.0,1.0,-3.6456587314605713,1.040511965751648,2.605146884918213,0.2193307876586914,1.0,1.0,0.0,185.26963806152344,158.0,73843.78125,0.0,3917.1953125,1.0,278.1499938964844,283.34893798828125,299.7106628417969,304.51861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605364561080933,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.861328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3034.036376953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022140,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.8898958563804626,0.4328017234802246,0.3911334574222564,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.9990000128746032,0.6726141571998596,0.581910252571106,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.96115905046463,0.5354456305503845,0.3749781250953674,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.9397709965705872,0.5028839707374573,0.4774564504623413,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.7543437480926514,0.2603989243507385,1.1841633319854736,285.4306030273437,284.95001220703125,303.1151428222656,296.69647216796875,298.89306640625,297.206787109375,285.4288330078125,1.0,0.6629837155342102,0.3772084712982178,0.3772084712982178,1.0,1.0,-3.614647388458252,1.0275472402572632,2.5871002674102783,0.2133748680353164,1.0,1.0,0.0,175.87742614746094,161.0,73332.6015625,0.0,3779.212158203125,1.0,278.1499938964844,283.3134460449219,299.6930847167969,304.4700012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597590327262878,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.7431640625,0.0,1199.2210693359375,1895.4371337890625,0.0,3026.744873046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022200,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.8898958563804626,0.4328017234802246,0.3911334574222564,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.9990000128746032,0.6726141571998596,0.581910252571106,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.96115905046463,0.5354456305503845,0.3749781250953674,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.9397709965705872,0.5028839707374573,0.4774564504623413,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.7543437480926514,0.2603989243507385,1.1841633319854736,285.4306030273437,284.95001220703125,303.1151428222656,296.69647216796875,298.89306640625,297.206787109375,285.4288330078125,1.0,0.6629837155342102,0.3772084712982178,0.3772084712982178,1.0,1.0,-3.614647388458252,1.0275472402572632,2.5871002674102783,0.2133748680353164,1.0,1.0,0.0,175.87742614746094,161.0,73332.6015625,0.0,3779.212158203125,1.0,278.1499938964844,283.3134460449219,299.6930847167969,304.4700012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597590327262878,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.7431640625,0.0,1199.2210693359375,1895.4371337890625,0.0,3026.744873046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022260,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.896885335445404,0.4323813617229461,0.3906020522117615,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.9990000128746032,0.679192304611206,0.5680277943611145,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.969828963279724,0.5370504856109619,0.3759389817714691,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.9484617114067078,0.5031792521476746,0.4775754809379577,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.7601845264434814,0.2604466676712036,1.1835318803787231,285.39947509765625,284.95001220703125,303.1043701171875,296.6830444335937,298.899658203125,297.2243957519531,285.39874267578125,1.0,0.6585127711296082,0.3768894672393799,0.3768894672393799,1.0,1.0,-3.597822666168213,1.0210072994232178,2.576815605163574,0.2102787494659423,1.0,1.0,0.0,170.7919158935547,179.0,73009.0078125,0.0,3705.3603515625,1.0,278.1499938964844,283.2890625,299.67828369140625,304.42779541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587488532066345,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.939453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3017.271240234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022320,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.896885335445404,0.4323813617229461,0.3906020522117615,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.9990000128746032,0.679192304611206,0.5680277943611145,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.969828963279724,0.5370504856109619,0.3759389817714691,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.9484617114067078,0.5031792521476746,0.4775754809379577,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.7601845264434814,0.2604466676712036,1.1835318803787231,285.39947509765625,284.95001220703125,303.1043701171875,296.6830444335937,298.899658203125,297.2243957519531,285.39874267578125,1.0,0.6585127711296082,0.3768894672393799,0.3768894672393799,1.0,1.0,-3.597822666168213,1.0210072994232178,2.576815605163574,0.2102787494659423,1.0,1.0,0.0,170.7919158935547,179.0,73009.0078125,0.0,3705.3603515625,1.0,278.1499938964844,283.2890625,299.67828369140625,304.42779541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587488532066345,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.939453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3017.271240234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022380,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.8931875824928284,0.4321263134479522,0.3903970718383789,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.9990000128746032,0.6839636564254761,0.5745987296104431,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.967279851436615,0.5389600992202759,0.3772567510604858,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.9447062015533448,0.5035987496376038,0.4780024588108063,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.7575259804725647,0.2606184482574463,1.184504151344299,285.4029846191406,284.95001220703125,303.09234619140625,296.6708374023437,298.9046630859375,297.2373962402344,285.4037475585937,1.0,0.6618258357048035,0.376570463180542,0.376570463180542,1.0,1.0,-3.608707904815674,1.0235984325408936,2.5851094722747803,0.2099536806344986,1.0,1.0,0.0,173.28480529785156,197.0,73058.25,0.0,3748.22314453125,1.0,278.1499938964844,283.2901611328125,299.6684875488281,304.4108581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582491278648376,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.4296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3012.585205078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022440,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.8931875824928284,0.4321263134479522,0.3903970718383789,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.9990000128746032,0.6839636564254761,0.5745987296104431,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.967279851436615,0.5389600992202759,0.3772567510604858,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.9447062015533448,0.5035987496376038,0.4780024588108063,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.7575259804725647,0.2606184482574463,1.184504151344299,285.4029846191406,284.95001220703125,303.09234619140625,296.6708374023437,298.9046630859375,297.2373962402344,285.4037475585937,1.0,0.6618258357048035,0.376570463180542,0.376570463180542,1.0,1.0,-3.608707904815674,1.0235984325408936,2.5851094722747803,0.2099536806344986,1.0,1.0,0.0,173.28480529785156,197.0,73058.25,0.0,3748.22314453125,1.0,278.1499938964844,283.2901611328125,299.6684875488281,304.4108581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582491278648376,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.4296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3012.585205078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022500,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8884931802749634,0.4320968091487884,0.3904446065425873,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.9990000128746032,0.685027003288269,0.5835646390914917,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.9629291296005248,0.5400439500808716,0.3780576586723327,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.9394292235374452,0.5038933753967285,0.4783593714237213,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.753934383392334,0.2607486546039581,1.1855427026748655,285.4161376953125,284.95001220703125,303.0859069824219,296.6651916503906,298.9036560058594,297.2384338378906,285.4172668457031,1.0,0.6655111908912659,0.3764109313488006,0.3764109313488006,1.0,1.0,-3.622182130813599,1.0275079011917114,2.5946741104125977,0.2107350081205368,1.0,1.0,0.0,176.69390869140625,197.0,73193.0234375,0.0,3803.5703125,1.0,278.1499938964844,283.2990417480469,299.66510009765625,304.4129333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583931922912598,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.5029296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3013.93603515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022560,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8826429843902588,0.4321219325065613,0.3905771970748901,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.9990000128746032,0.6852226257324219,0.5951501131057739,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.9571205377578736,0.5411975383758545,0.3789359033107757,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.932658851146698,0.5042405724525452,0.4788014590740204,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.7494438886642456,0.2608967423439026,1.1868400573730469,285.4332580566406,284.95001220703125,303.07916259765625,296.6598205566406,298.8987731933594,297.2359619140625,285.43463134765625,1.0,0.6701971292495728,0.3759059309959411,0.3759059309959411,1.0,1.0,-3.639420747756958,1.0316227674484253,2.607797861099243,0.2109061181545257,1.0,1.0,0.0,181.1616058349609,200.0,73364.65625,0.0,3875.6044921875,1.0,278.1499938964844,283.31072998046875,299.6619567871094,304.4189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587700724601746,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.0888671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3017.47021484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022620,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.8753749132156372,0.4321863949298858,0.3908057808876037,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9990000128746032,0.684517502784729,0.61016446352005,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.950114905834198,0.5435537695884705,0.3806905448436737,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.9242919087409972,0.5049586296081543,0.4796513020992279,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.7439559698104858,0.2611538469791412,1.188927173614502,285.4584045410156,284.95001220703125,303.0648498535156,296.64996337890625,298.88482666015625,297.2270812988281,285.459228515625,1.0,0.6761683821678162,0.3748959302902221,0.3748959302902221,1.0,1.0,-3.6634252071380615,1.0362414121627808,2.627183675765991,0.2103932052850723,1.0,1.0,0.0,187.165771484375,203.0,73596.390625,0.0,3975.59521484375,1.0,278.1499938964844,283.3278503417969,299.654541015625,304.4288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598005771636963,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.7763671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3027.134765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022680,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.8753749132156372,0.4321863949298858,0.3908057808876037,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9990000128746032,0.684517502784729,0.61016446352005,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.950114905834198,0.5435537695884705,0.3806905448436737,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.9242919087409972,0.5049586296081543,0.4796513020992279,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.7439559698104858,0.2611538469791412,1.188927173614502,285.4584045410156,284.95001220703125,303.0648498535156,296.64996337890625,298.88482666015625,297.2270812988281,285.459228515625,1.0,0.6761683821678162,0.3748959302902221,0.3748959302902221,1.0,1.0,-3.6634252071380615,1.0362414121627808,2.627183675765991,0.2103932052850723,1.0,1.0,0.0,187.165771484375,203.0,73596.390625,0.0,3975.59521484375,1.0,278.1499938964844,283.3278503417969,299.654541015625,304.4288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598005771636963,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.7763671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3027.134765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022740,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.8697826266288757,0.432242602109909,0.3910025358200073,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.9990000128746032,0.6833679676055908,0.6221916079521179,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.9448516368865968,0.5459421873092651,0.3824497759342193,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.9179443717002868,0.5056819319725037,0.4804805219173431,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.7397689819335938,0.2613870203495025,1.1907230615615845,285.4775085449219,284.95001220703125,303.0494079589844,296.64117431640625,298.87060546875,297.2186279296875,285.47821044921875,1.0,0.6812424063682556,0.3738859295845032,0.3738859295845032,1.0,1.0,-3.6834115982055664,1.0395208597183228,2.643890857696533,0.2092672139406204,1.0,1.0,0.0,192.0967712402344,206.0,73782.890625,0.0,4059.375732421875,1.0,278.1499938964844,283.3411560058594,299.64599609375,304.4333801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607854247093201,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.509765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3036.37158203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022800,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.8697826266288757,0.432242602109909,0.3910025358200073,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.9990000128746032,0.6833679676055908,0.6221916079521179,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.9448516368865968,0.5459421873092651,0.3824497759342193,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.9179443717002868,0.5056819319725037,0.4804805219173431,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.7397689819335938,0.2613870203495025,1.1907230615615845,285.4775085449219,284.95001220703125,303.0494079589844,296.64117431640625,298.87060546875,297.2186279296875,285.47821044921875,1.0,0.6812424063682556,0.3738859295845032,0.3738859295845032,1.0,1.0,-3.6834115982055664,1.0395208597183228,2.643890857696533,0.2092672139406204,1.0,1.0,0.0,192.0967712402344,206.0,73782.890625,0.0,4059.375732421875,1.0,278.1499938964844,283.3411560058594,299.64599609375,304.4333801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607854247093201,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.509765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3036.37158203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022860,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.8650975823402405,0.4322873651981354,0.391172856092453,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.9990000128746032,0.6820148229598999,0.6326032280921936,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.9405616521835328,0.5483538508415222,0.3842126429080963,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.9127466678619384,0.5063983798027039,0.481287807226181,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.7362813949584961,0.261609822511673,1.1923750638961792,285.4935913085937,284.95001220703125,303.0328674316406,296.6334533691406,298.8556823730469,297.2119140625,285.4941711425781,1.0,0.6857378482818604,0.3725558817386627,0.3725558817386627,1.0,1.0,-3.7012243270874015,1.0410728454589844,2.660151481628418,0.2068832963705063,1.0,1.0,0.0,196.45632934570312,209.0,73939.671875,0.0,4134.55322265625,1.0,278.1499938964844,283.35235595703125,299.6378173828125,304.43585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861643373966217,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.5654296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3044.418701171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
