time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022920,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.8650975823402405,0.4322873651981354,0.391172856092453,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.9990000128746032,0.6820148229598999,0.6326032280921936,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.9405616521835328,0.5483538508415222,0.3842126429080963,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.9127466678619384,0.5063983798027039,0.481287807226181,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.7362813949584961,0.261609822511673,1.1923750638961792,285.4935913085937,284.95001220703125,303.0328674316406,296.6334533691406,298.8556823730469,297.2119140625,285.4941711425781,1.0,0.6857378482818604,0.3725558817386627,0.3725558817386627,1.0,1.0,-3.7012243270874015,1.0410728454589844,2.660151481628418,0.2068832963705063,1.0,1.0,0.0,196.45632934570312,209.0,73939.671875,0.0,4134.55322265625,1.0,278.1499938964844,283.35235595703125,299.6378173828125,304.43585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861643373966217,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.5654296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3044.418701171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18022980,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.8610012531280518,0.4323245286941528,0.3913244009017944,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.9990000128746032,0.6804463863372803,0.6417432427406311,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.9369220733642578,0.5507925152778625,0.3859854638576507,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.9083324670791626,0.5071037411689758,0.482074111700058,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.7332472205162048,0.2618385851383209,1.1939784288406372,285.5078125,284.95001220703125,303.0152587890625,296.6266784667969,298.8417053222656,297.207275390625,285.50830078125,1.0,0.6897789239883423,0.3712258338928222,0.3712258338928222,1.0,1.0,-3.717083692550659,1.0419206619262695,2.6751630306243896,0.204227015376091,1.0,1.0,0.0,200.425048828125,212.0,74080.640625,0.0,4202.98583984375,1.0,278.1499938964844,283.36236572265625,299.63055419921875,304.43780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623865246772766,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.220703125,0.0,1199.2210693359375,1895.4371337890625,0.0,3051.389404296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023040,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.8610012531280518,0.4323245286941528,0.3913244009017944,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.9990000128746032,0.6804463863372803,0.6417432427406311,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.9369220733642578,0.5507925152778625,0.3859854638576507,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.9083324670791626,0.5071037411689758,0.482074111700058,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.7332472205162048,0.2618385851383209,1.1939784288406372,285.5078125,284.95001220703125,303.0152587890625,296.6266784667969,298.8417053222656,297.207275390625,285.50830078125,1.0,0.6897789239883423,0.3712258338928222,0.3712258338928222,1.0,1.0,-3.717083692550659,1.0419206619262695,2.6751630306243896,0.204227015376091,1.0,1.0,0.0,200.425048828125,212.0,74080.640625,0.0,4202.98583984375,1.0,278.1499938964844,283.36236572265625,299.63055419921875,304.43780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623865246772766,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.220703125,0.0,1199.2210693359375,1895.4371337890625,0.0,3051.389404296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023100,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.8586727380752563,0.4323306381702423,0.3914038240909576,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.9987691044807434,0.679695725440979,0.6440198421478271,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.934713900089264,0.5520093441009521,0.3868816494941711,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.9058436155319214,0.5074429512023926,0.4824700951576233,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.7315050363540649,0.2619482278823852,1.194826602935791,285.5130615234375,284.95001220703125,303.0060729980469,296.6236572265625,298.83502197265625,297.2057189941406,285.5133972167969,1.0,0.6915790438652039,0.3705607950687408,0.3705607950687408,1.0,1.0,-3.722907543182373,1.0416512489318848,2.6812562942504883,0.2027397453784942,1.0,1.0,0.0,202.5879364013672,212.0,74128.7109375,0.0,4232.140625,1.0,278.1499938964844,283.36602783203125,299.627197265625,304.4381408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627107739448547,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.55859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3054.43115234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023160,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.8557999730110168,0.4323044121265411,0.3914806842803955,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.9961506128311156,0.6792337894439697,0.6437366008758545,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.931778609752655,0.5532026886940002,0.3877820670604706,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.90279883146286,0.5077519416809082,0.482864499092102,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.7293219566345215,0.2620353400707245,1.1956979036331177,285.5145568847656,284.95001220703125,302.9966125488281,296.620849609375,298.8292236328125,297.2049560546875,285.5146484375,1.0,0.6930551528930664,0.3700222671031952,0.3700222671031952,1.0,1.0,-3.725143671035767,1.040605902671814,2.684537649154663,0.2012869268655777,1.0,1.0,0.0,205.0663909912109,215.0,74137.09375,0.0,4254.17333984375,1.0,278.1499938964844,283.36700439453125,299.6239013671875,304.4366760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629684448242188,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.822265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3056.847900390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023220,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.8510840535163879,0.4322072565555572,0.391557902097702,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.991675078868866,0.6788812875747681,0.6433880925178528,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.927184522151947,0.5555692911148071,0.3895406723022461,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.8979267477989197,0.5083255171775818,0.4835743606090545,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.7257285118103027,0.2621821165084839,1.197148084640503,285.515380859375,284.95001220703125,302.9769897460937,296.61590576171875,298.81842041015625,297.2046813964844,285.51544189453125,1.0,0.6956817507743835,0.3689451813697815,0.3689451813697815,1.0,1.0,-3.729583740234375,1.0385560989379885,2.6910276412963867,0.1982498317956924,1.0,1.0,0.0,209.29443359375,218.0,74141.0625,0.0,4293.24560546875,1.0,278.1499938964844,283.36737060546875,299.6177978515625,304.431396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632946610450745,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.8662109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3059.908203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023280,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.8510840535163879,0.4322072565555572,0.391557902097702,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.991675078868866,0.6788812875747681,0.6433880925178528,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.927184522151947,0.5555692911148071,0.3895406723022461,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.8979267477989197,0.5083255171775818,0.4835743606090545,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.7257285118103027,0.2621821165084839,1.197148084640503,285.515380859375,284.95001220703125,302.9769897460937,296.61590576171875,298.81842041015625,297.2046813964844,285.51544189453125,1.0,0.6956817507743835,0.3689451813697815,0.3689451813697815,1.0,1.0,-3.729583740234375,1.0385560989379885,2.6910276412963867,0.1982498317956924,1.0,1.0,0.0,209.29443359375,218.0,74141.0625,0.0,4293.24560546875,1.0,278.1499938964844,283.36737060546875,299.6177978515625,304.431396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632946610450745,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.8662109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3059.908203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023340,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.8472146987915039,0.4320742487907409,0.3915734589099884,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.9879524111747742,0.6789126396179199,0.6434760093688965,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.9236615300178528,0.5579321980476379,0.3912743628025055,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.8939580917358398,0.5088558793067932,0.4842140972614288,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.7227572798728943,0.2623028755187988,1.198349952697754,285.5156555175781,284.95001220703125,302.95635986328125,296.6117553710937,298.8077392578125,297.2049560546875,285.5156555175781,1.0,0.6980240345001221,0.3678680956363678,0.3678680956363678,1.0,1.0,-3.734010696411133,1.0364917516708374,2.697518825531006,0.1951939165592193,1.0,1.0,0.0,212.92803955078125,221.0,74138.3671875,0.0,4328.63818359375,1.0,278.1499938964844,283.3672180175781,299.61297607421875,304.4262084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634710907936096,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.029296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3061.563232421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023400,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.8472146987915039,0.4320742487907409,0.3915734589099884,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.9879524111747742,0.6789126396179199,0.6434760093688965,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.9236615300178528,0.5579321980476379,0.3912743628025055,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.8939580917358398,0.5088558793067932,0.4842140972614288,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.7227572798728943,0.2623028755187988,1.198349952697754,285.5156555175781,284.95001220703125,302.95635986328125,296.6117553710937,298.8077392578125,297.2049560546875,285.5156555175781,1.0,0.6980240345001221,0.3678680956363678,0.3678680956363678,1.0,1.0,-3.734010696411133,1.0364917516708374,2.697518825531006,0.1951939165592193,1.0,1.0,0.0,212.92803955078125,221.0,74138.3671875,0.0,4328.63818359375,1.0,278.1499938964844,283.3672180175781,299.61297607421875,304.4262084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634710907936096,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.029296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3061.563232421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023460,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.8437473773956299,0.4319268763065338,0.3915639519691467,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.984521210193634,0.6790598034858704,0.6437024474143982,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.9206451177597046,0.5603048205375671,0.3930054605007171,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.8904090523719788,0.5093640089035034,0.4848204851150512,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.720058262348175,0.26241135597229,1.1994420289993286,285.5163269042969,284.95001220703125,302.934814453125,296.6083679199219,298.7980041503906,297.2053527832031,285.516357421875,1.0,0.7002395987510681,0.3670088946819305,0.3670088946819305,1.0,1.0,-3.73839807510376,1.035086989402771,2.7033112049102783,0.1928045451641082,1.0,1.0,0.0,216.3144073486328,224.0,74142.015625,0.0,4362.41748046875,1.0,278.1499938964844,283.367431640625,299.609130859375,304.4222106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635861873626709,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.3837890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3062.642822265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023520,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.8437473773956299,0.4319268763065338,0.3915639519691467,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.984521210193634,0.6790598034858704,0.6437024474143982,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.9206451177597046,0.5603048205375671,0.3930054605007171,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.8904090523719788,0.5093640089035034,0.4848204851150512,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.720058262348175,0.26241135597229,1.1994420289993286,285.5163269042969,284.95001220703125,302.934814453125,296.6083679199219,298.7980041503906,297.2053527832031,285.516357421875,1.0,0.7002395987510681,0.3670088946819305,0.3670088946819305,1.0,1.0,-3.73839807510376,1.035086989402771,2.7033112049102783,0.1928045451641082,1.0,1.0,0.0,216.3144073486328,224.0,74142.015625,0.0,4362.41748046875,1.0,278.1499938964844,283.367431640625,299.609130859375,304.4222106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635861873626709,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.3837890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3062.642822265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023580,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.8405658006668091,0.4317647814750671,0.3915340006351471,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.9812803864479064,0.6792546510696411,0.6439907550811768,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.9180002808570862,0.5626932382583618,0.3947418332099914,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.8871576189994812,0.5098480582237244,0.485396534204483,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.7175396084785461,0.2625080943107605,1.2004454135894775,285.5170288085937,284.95001220703125,302.9123229980469,296.6056823730469,298.7880859375,297.2057800292969,285.5170593261719,1.0,0.7023587822914124,0.3661496937274933,0.3661496937274933,1.0,1.0,-3.742699861526489,1.0336695909500122,2.7090301513671875,0.1904195547103881,1.0,1.0,0.0,219.5282592773437,227.0,74145.90625,0.0,4394.9296875,1.0,278.1499938964844,283.3677062988281,299.6063232421875,304.4193420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636745810508728,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1533203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3063.471923828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023640,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.8405658006668091,0.4317647814750671,0.3915340006351471,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.9812803864479064,0.6792546510696411,0.6439907550811768,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.9180002808570862,0.5626932382583618,0.3947418332099914,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.8871576189994812,0.5098480582237244,0.485396534204483,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.7175396084785461,0.2625080943107605,1.2004454135894775,285.5170288085937,284.95001220703125,302.9123229980469,296.6056823730469,298.7880859375,297.2057800292969,285.5170593261719,1.0,0.7023587822914124,0.3661496937274933,0.3661496937274933,1.0,1.0,-3.742699861526489,1.0336695909500122,2.7090301513671875,0.1904195547103881,1.0,1.0,0.0,219.5282592773437,227.0,74145.90625,0.0,4394.9296875,1.0,278.1499938964844,283.3677062988281,299.6063232421875,304.4193420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636745810508728,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1533203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3063.471923828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023700,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.8390352129936218,0.4316799938678741,0.3915148377418518,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.9796807765960692,0.6793537139892578,0.6441386342048645,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.916755199432373,0.5638918280601501,0.3956122398376465,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.8855928182601929,0.5100842118263245,0.4856780767440796,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.7163093686103821,0.2625537514686584,1.2009302377700806,285.5173645019531,284.95001220703125,302.9007568359375,296.6045837402344,298.7830505371094,297.2059936523437,285.51739501953125,1.0,0.7034014463424683,0.3657200932502746,0.3657200932502746,1.0,1.0,-3.744823455810547,1.032949447631836,2.711874008178711,0.1892211288213729,1.0,1.0,0.0,221.11099243164065,227.0,74147.7890625,0.0,4410.9833984375,1.0,278.1499938964844,283.36785888671875,299.6051025390625,304.4181213378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637053370475769,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.0908203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3063.76025390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023760,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51763916015625,0.8375403881072998,0.4315923452377319,0.3914925754070282,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51763916015625,0.9780929088592528,0.6794512271881104,0.6442862153053284,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51763916015625,0.915557861328125,0.565093457698822,0.3964844048023224,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51763916015625,0.8840648531913757,0.5103158950805664,0.4859548509120941,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51763916015625,0.7150946259498596,0.2625973522663116,1.201403260231018,285.51763916015625,284.95001220703125,302.88897705078125,296.6036376953125,298.77789306640625,297.2061767578125,285.5177001953125,1.0,0.7044336199760437,0.3652827143669128,0.3652827143669128,1.0,1.0,-3.746925592422485,1.032196879386902,2.714728832244873,0.1879944056272506,1.0,1.0,0.0,222.6791381835937,230.0,74149.5546875,0.0,4426.9013671875,1.0,278.1499938964844,283.36798095703125,299.6040344238281,304.4170837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637304902076721,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.0615234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3063.996337890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023820,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.8346469402313232,0.4314045906066894,0.3914356231689453,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.9749462008476256,0.6796301007270813,0.644568920135498,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.9133012294769288,0.5675106048583984,0.3982371091842651,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.8811087608337402,0.5107601284980774,0.4864889979362488,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181579589844,0.7127013206481934,0.2626760303974151,1.202303767204285,285.5181884765625,284.95001220703125,302.86474609375,296.6021728515625,298.7673645019531,297.2065124511719,285.5182189941406,1.0,0.7064626812934875,0.364408016204834,0.364408016204834,1.0,1.0,-3.751034021377564,1.030652403831482,2.720381498336792,0.1855211704969406,1.0,1.0,0.0,225.77294921875,233.0,74153.0703125,0.0,4458.244140625,1.0,278.1499938964844,283.36822509765625,299.6025695800781,304.4156494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637751936912537,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.415771484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023880,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.8346469402313232,0.4314045906066894,0.3914356231689453,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.9749462008476256,0.6796301007270813,0.644568920135498,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.9133012294769288,0.5675106048583984,0.3982371091842651,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.8811087608337402,0.5107601284980774,0.4864889979362488,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181579589844,0.7127013206481934,0.2626760303974151,1.202303767204285,285.5181884765625,284.95001220703125,302.86474609375,296.6021728515625,298.7673645019531,297.2065124511719,285.5182189941406,1.0,0.7064626812934875,0.364408016204834,0.364408016204834,1.0,1.0,-3.751034021377564,1.030652403831482,2.720381498336792,0.1855211704969406,1.0,1.0,0.0,225.77294921875,233.0,74153.0703125,0.0,4458.244140625,1.0,278.1499938964844,283.36822509765625,299.6025695800781,304.4156494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637751936912537,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.415771484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18023940,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.8318427801132202,0.4312071800231933,0.3913695812225342,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.9718021154403688,0.6797924637794495,0.6448375582695007,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.9111728072166444,0.5699387192726135,0.399996817111969,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.8782474994659424,0.5111899375915527,0.4870089888572693,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.7103208303451538,0.2627483010292053,1.20317280292511,285.5186462402344,284.95001220703125,302.8396911621094,296.60125732421875,298.7566833496094,297.2068176269531,285.5186767578125,1.0,0.7084682583808899,0.3635332882404327,0.3635332882404327,1.0,1.0,-3.755065441131592,1.029076099395752,2.725989580154419,0.1830315738916397,1.0,1.0,0.0,228.8487091064453,236.0,74156.5546875,0.0,4489.32421875,1.0,278.1499938964844,283.36846923828125,299.6015014648437,304.4146423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863793134689331,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.416015625,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.584228515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024000,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.8318427801132202,0.4312071800231933,0.3913695812225342,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.9718021154403688,0.6797924637794495,0.6448375582695007,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.9111728072166444,0.5699387192726135,0.399996817111969,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.8782474994659424,0.5111899375915527,0.4870089888572693,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.7103208303451538,0.2627483010292053,1.20317280292511,285.5186462402344,284.95001220703125,302.8396911621094,296.60125732421875,298.7566833496094,297.2068176269531,285.5186767578125,1.0,0.7084682583808899,0.3635332882404327,0.3635332882404327,1.0,1.0,-3.755065441131592,1.029076099395752,2.725989580154419,0.1830315738916397,1.0,1.0,0.0,228.8487091064453,236.0,74156.5546875,0.0,4489.32421875,1.0,278.1499938964844,283.36846923828125,299.6015014648437,304.4146423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863793134689331,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.416015625,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.584228515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024060,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.8291155695915222,0.4309941828250885,0.3912891447544098,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9686564207077026,0.6799218654632568,0.6450762152671814,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9091715216636658,0.5723834037780762,0.4017676115036011,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.8754714727401733,0.5115962028503418,0.4875064194202423,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.7079399824142456,0.2628103494644165,1.203993558883667,285.5190124511719,284.95001220703125,302.8138427734375,296.600830078125,298.74566650390625,297.20703125,285.51904296875,1.0,0.7104448080062866,0.3626483678817749,0.3626483678817749,1.0,1.0,-3.758974075317383,1.027421236038208,2.731552839279175,0.180488184094429,1.0,1.0,0.0,231.90431213378903,239.0,74159.6640625,0.0,4519.98828125,1.0,278.1499938964844,283.3686828613281,299.6010131835937,304.4142150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638031482696533,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.7783203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.677734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024120,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.8291155695915222,0.4309941828250885,0.3912891447544098,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9686564207077026,0.6799218654632568,0.6450762152671814,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9091715216636658,0.5723834037780762,0.4017676115036011,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.8754714727401733,0.5115962028503418,0.4875064194202423,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.7079399824142456,0.2628103494644165,1.203993558883667,285.5190124511719,284.95001220703125,302.8138427734375,296.600830078125,298.74566650390625,297.20703125,285.51904296875,1.0,0.7104448080062866,0.3626483678817749,0.3626483678817749,1.0,1.0,-3.758974075317383,1.027421236038208,2.731552839279175,0.180488184094429,1.0,1.0,0.0,231.90431213378903,239.0,74159.6640625,0.0,4519.98828125,1.0,278.1499938964844,283.3686828613281,299.6010131835937,304.4142150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638031482696533,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.7783203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.677734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024180,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8264486789703369,0.4307701885700226,0.3911989331245422,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.9655022621154784,0.6800270080566406,0.6452928185462952,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.9072761535644532,0.57483971118927,0.4035463333129883,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8727685213088989,0.5119861960411072,0.4879885911941528,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.7055838108062744,0.2628654241561889,1.2047827243804932,285.519287109375,284.95001220703125,302.7872314453125,296.6007995605469,298.7344665527344,297.2072448730469,285.5193176269531,1.0,0.7124026417732239,0.3617634773254394,0.3617634773254394,1.0,1.0,-3.762795448303223,1.0257306098937988,2.737064838409424,0.1779267787933349,1.0,1.0,0.0,234.95396423339844,242.0,74162.5546875,0.0,4550.43115234375,1.0,278.1499938964844,283.368896484375,299.60089111328125,304.4141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637944459915161,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.2099609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.596435546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024240,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8264486789703369,0.4307701885700226,0.3911989331245422,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.9655022621154784,0.6800270080566406,0.6452928185462952,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.9072761535644532,0.57483971118927,0.4035463333129883,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8727685213088989,0.5119861960411072,0.4879885911941528,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.7055838108062744,0.2628654241561889,1.2047827243804932,285.519287109375,284.95001220703125,302.7872314453125,296.6007995605469,298.7344665527344,297.2072448730469,285.5193176269531,1.0,0.7124026417732239,0.3617634773254394,0.3617634773254394,1.0,1.0,-3.762795448303223,1.0257306098937988,2.737064838409424,0.1779267787933349,1.0,1.0,0.0,234.95396423339844,242.0,74162.5546875,0.0,4550.43115234375,1.0,278.1499938964844,283.368896484375,299.60089111328125,304.4141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637944459915161,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.2099609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.596435546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024300,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.8251346945762634,0.4306541085243225,0.3911502063274383,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.9639219641685486,0.6800702214241028,0.6453925371170044,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.9063662886619568,0.576072096824646,0.4044385552406311,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.8714427351951599,0.5121751427650452,0.488224059343338,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.7044220566749573,0.2628903985023498,1.205165982246399,285.5194091796875,284.95001220703125,302.7736511230469,296.6009521484375,298.7287902832031,297.2073059082031,285.5194396972656,1.0,0.7133751511573792,0.3613210320472717,0.3613210320472717,1.0,1.0,-3.764674186706543,1.0248725414276123,2.7398018836975098,0.1766397505998611,1.0,1.0,0.0,236.4774627685547,242.0,74163.9296875,0.0,4565.576171875,1.0,278.1499938964844,283.3689880371094,299.6009521484375,304.4142761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86378413438797,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.4521484375,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.49951171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024360,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.8238334655761719,0.4305357635021209,0.3910992741584778,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.9623412489891052,0.6801073551177979,0.6454864144325256,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.9054827094078064,0.5773080587387085,0.4053331613540649,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.870134711265564,0.5123603343963623,0.4884557723999023,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.7032718658447266,0.2629139125347137,1.205541968345642,285.5196228027344,284.95001220703125,302.7598571777344,296.6011657714844,298.7232666015625,297.2073974609375,285.5196533203125,1.0,0.7143433094024658,0.3609244525432586,0.3609244525432586,1.0,1.0,-3.766533851623535,1.024147868156433,2.7423858642578125,0.175489529967308,1.0,1.0,0.0,237.9991455078125,245.0,74166.890625,0.0,4580.66650390625,1.0,278.1499938964844,283.36920166015625,299.60113525390625,304.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637741208076477,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.9521484375,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.40576171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024420,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8212619423866272,0.4302874207496643,0.3909869194030761,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.959173858165741,0.6801515817642212,0.645646333694458,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.9037938117980956,0.5797944068908691,0.4071322381496429,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8675659894943237,0.5127124190330505,0.4889020323753357,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.701002836227417,0.2629537284374237,1.206261157989502,285.5200500488281,284.95001220703125,302.7317810058594,296.6018371582031,298.7120666503906,297.20751953125,285.52008056640625,1.0,0.7162621021270752,0.3601312637329101,0.3601312637329101,1.0,1.0,-3.7701594829559326,1.0226824283599854,2.747477054595948,0.1731919050216674,1.0,1.0,0.0,241.0362091064453,248.0,74173.0078125,0.0,4610.58251953125,1.0,278.1499938964844,283.36962890625,299.601806640625,304.4154968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637567758560181,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.12890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.24267578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024480,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8212619423866272,0.4302874207496643,0.3909869194030761,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.959173858165741,0.6801515817642212,0.645646333694458,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.9037938117980956,0.5797944068908691,0.4071322381496429,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8675659894943237,0.5127124190330505,0.4889020323753357,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.701002836227417,0.2629537284374237,1.206261157989502,285.5200500488281,284.95001220703125,302.7317810058594,296.6018371582031,298.7120666503906,297.20751953125,285.52008056640625,1.0,0.7162621021270752,0.3601312637329101,0.3601312637329101,1.0,1.0,-3.7701594829559326,1.0226824283599854,2.747477054595948,0.1731919050216674,1.0,1.0,0.0,241.0362091064453,248.0,74173.0078125,0.0,4610.58251953125,1.0,278.1499938964844,283.36962890625,299.601806640625,304.4154968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637567758560181,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.12890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.24267578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024540,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.818722128868103,0.4300257861614227,0.3908629715442657,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.9559985399246216,0.6801621913909912,0.6457751989364624,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.9021965265274048,0.5822951197624207,0.4089414477348327,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.8650557398796082,0.5130441784858704,0.48932945728302,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.6987721920013428,0.2629856467247009,1.2069458961486816,285.5203857421875,284.95001220703125,302.7030334472656,296.6027526855469,298.70074462890625,297.2076416015625,285.5203857421875,1.0,0.7181621789932251,0.359338104724884,0.359338104724884,1.0,1.0,-3.773680925369263,1.0211790800094604,2.752501964569092,0.1708776801824569,1.0,1.0,0.0,244.0711364746093,251.0,74178.6328125,0.0,4640.24169921875,1.0,278.1499938964844,283.3700256347656,299.6026916503906,304.4167175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637329339981079,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.310546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.019287109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024600,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.818722128868103,0.4300257861614227,0.3908629715442657,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.9559985399246216,0.6801621913909912,0.6457751989364624,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.9021965265274048,0.5822951197624207,0.4089414477348327,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.8650557398796082,0.5130441784858704,0.48932945728302,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.6987721920013428,0.2629856467247009,1.2069458961486816,285.5203857421875,284.95001220703125,302.7030334472656,296.6027526855469,298.70074462890625,297.2076416015625,285.5203857421875,1.0,0.7181621789932251,0.359338104724884,0.359338104724884,1.0,1.0,-3.773680925369263,1.0211790800094604,2.752501964569092,0.1708776801824569,1.0,1.0,0.0,244.0711364746093,251.0,74178.6328125,0.0,4640.24169921875,1.0,278.1499938964844,283.3700256347656,299.6026916503906,304.4167175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637329339981079,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.310546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.019287109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024660,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.816204845905304,0.4297513961791992,0.3907281160354614,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.9528182744979858,0.6801424026489258,0.6458763480186462,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.9006586670875549,0.5848062634468079,0.4107581973075866,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8626010417938232,0.5133574604988098,0.4897400140762329,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.6965781450271606,0.2630102634429931,1.2075992822647097,285.5205078125,284.95001220703125,302.6736145019531,296.6038513183594,298.6890563964844,297.20770263671875,285.5205078125,1.0,0.7200459837913513,0.3585008680820465,0.3585008680820465,1.0,1.0,-3.777106523513794,1.0194993019104004,2.7576072216033936,0.1684067696332931,1.0,1.0,0.0,247.1063842773437,254.0,74182.078125,0.0,4669.68310546875,1.0,278.1499938964844,283.3702697753906,299.603759765625,304.41802978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636987805366516,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.2109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3063.698974609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024720,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.816204845905304,0.4297513961791992,0.3907281160354614,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.9528182744979858,0.6801424026489258,0.6458763480186462,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.9006586670875549,0.5848062634468079,0.4107581973075866,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8626010417938232,0.5133574604988098,0.4897400140762329,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.6965781450271606,0.2630102634429931,1.2075992822647097,285.5205078125,284.95001220703125,302.6736145019531,296.6038513183594,298.6890563964844,297.20770263671875,285.5205078125,1.0,0.7200459837913513,0.3585008680820465,0.3585008680820465,1.0,1.0,-3.777106523513794,1.0194993019104004,2.7576072216033936,0.1684067696332931,1.0,1.0,0.0,247.1063842773437,254.0,74182.078125,0.0,4669.68310546875,1.0,278.1499938964844,283.3702697753906,299.603759765625,304.41802978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636987805366516,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.2109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3063.698974609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
