time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024780,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8137006163597107,0.429461807012558,0.3905799388885498,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.9496337175369264,0.6800850629806519,0.6459428071975708,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8991725444793701,0.5873293876647949,0.412583440542221,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8601979613304138,0.513648271560669,0.4901297986507416,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.6944190263748169,0.2630261778831482,1.2082148790359497,285.5204772949219,284.95001220703125,302.6435852050781,296.6051330566406,298.6771545410156,297.2077331542969,285.5204772949219,1.0,0.7219105362892151,0.357663631439209,0.357663631439209,1.0,1.0,-3.7804148197174072,1.017772555351257,2.7626423835754395,0.1659129112958908,1.0,1.0,0.0,250.14048767089844,257.0,74184.5390625,0.0,4698.82861328125,1.0,278.1499938964844,283.3704528808594,299.6050109863281,304.4194030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636585474014282,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.990234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3063.321533203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024840,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8137006163597107,0.429461807012558,0.3905799388885498,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.9496337175369264,0.6800850629806519,0.6459428071975708,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8991725444793701,0.5873293876647949,0.412583440542221,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8601979613304138,0.513648271560669,0.4901297986507416,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.6944190263748169,0.2630261778831482,1.2082148790359497,285.5204772949219,284.95001220703125,302.6435852050781,296.6051330566406,298.6771545410156,297.2077331542969,285.5204772949219,1.0,0.7219105362892151,0.357663631439209,0.357663631439209,1.0,1.0,-3.7804148197174072,1.017772555351257,2.7626423835754395,0.1659129112958908,1.0,1.0,0.0,250.14048767089844,257.0,74184.5390625,0.0,4698.82861328125,1.0,278.1499938964844,283.3704528808594,299.6050109863281,304.4194030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636585474014282,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.990234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3063.321533203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024900,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.812451183795929,0.4293135106563568,0.3905028998851776,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.9480425715446472,0.6800479888916016,0.6459683775901794,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8984461426734924,0.588593602180481,0.4134979546070099,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.859015941619873,0.513788640499115,0.4903201162815094,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.6933526992797852,0.2630322575569153,1.2085148096084597,285.5204162597656,284.95001220703125,302.6283264160156,296.6058044433594,298.67120361328125,297.2077331542969,285.5204467773437,1.0,0.7228381633758545,0.3572450280189514,0.3572450280189514,1.0,1.0,-3.782042026519776,1.016898512840271,2.765143394470215,0.1646610498428344,1.0,1.0,0.0,251.65919494628903,257.0,74185.5390625,0.0,4713.3544921875,1.0,278.1499938964844,283.3705139160156,299.6056213378906,304.42010498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636355400085449,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.3486328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3063.10546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18024960,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.811204195022583,0.4291640222072601,0.3904246687889099,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.9464558959007264,0.6800073385238647,0.6459904313087463,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8977325558662415,0.5898599624633789,0.4144138395786285,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8578488230705261,0.5139269232749939,0.4905084073543548,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.6922969222068787,0.263037621974945,1.2088112831115725,285.5204772949219,284.95001220703125,302.6129455566406,296.60650634765625,298.6653747558594,297.207763671875,285.5204772949219,1.0,0.723763644695282,0.3568683564662933,0.3568683564662933,1.0,1.0,-3.7836594581604,1.0161501169204712,2.7675094604492188,0.1635360866785049,1.0,1.0,0.0,253.1775360107422,260.0,74187.921875,0.0,4727.85986328125,1.0,278.1499938964844,283.37066650390625,299.6062927246094,304.4208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636141419410706,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.9130859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3062.905029296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025020,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.8087078332901001,0.4288537502288818,0.3902581632137298,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.9432876110076904,0.6798967123031616,0.6460072994232178,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.8963438272476196,0.5924026966094971,0.4162526130676269,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.8555516600608826,0.5141863822937012,0.4908689558506012,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.6902123093605042,0.2630422413349151,1.2093769311904907,285.5205078125,284.95001220703125,302.58172607421875,296.60791015625,298.6535949707031,297.207763671875,285.5205383300781,1.0,0.7255996465682983,0.3561150431632995,0.3561150431632995,1.0,1.0,-3.7868072986602783,1.014638900756836,2.7721683979034424,0.1612899154424667,1.0,1.0,0.0,256.21124267578125,263.0,74192.3125,0.0,4756.6318359375,1.0,278.1499938964844,283.3710021972656,299.6076965332031,304.42254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635736107826233,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.03515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3062.524658203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025080,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.8087078332901001,0.4288537502288818,0.3902581632137298,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.9432876110076904,0.6798967123031616,0.6460072994232178,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.8963438272476196,0.5924026966094971,0.4162526130676269,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.8555516600608826,0.5141863822937012,0.4908689558506012,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.6902123093605042,0.2630422413349151,1.2093769311904907,285.5205078125,284.95001220703125,302.58172607421875,296.60791015625,298.6535949707031,297.207763671875,285.5205383300781,1.0,0.7255996465682983,0.3561150431632995,0.3561150431632995,1.0,1.0,-3.7868072986602783,1.014638900756836,2.7721683979034424,0.1612899154424667,1.0,1.0,0.0,256.21124267578125,263.0,74192.3125,0.0,4756.6318359375,1.0,278.1499938964844,283.3710021972656,299.6076965332031,304.42254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635736107826233,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.03515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3062.524658203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025140,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.8061944246292114,0.4285225868225097,0.3900737166404724,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.9401207566261292,0.6797370314598083,0.6459793448448181,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.8949991464614868,0.5949536561965942,0.4180978238582611,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.8532957434654236,0.5144162774085999,0.4912025332450866,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.6881580948829651,0.2630360722541809,1.2098963260650637,285.5201416015625,284.95001220703125,302.54998779296875,296.6093139648437,298.640625,297.2077331542969,285.5201416015625,1.0,0.7274120450019836,0.3553617298603058,0.3553617298603058,1.0,1.0,-3.789799690246582,1.0130739212036133,2.7767257690429688,0.1590480953454971,1.0,1.0,0.0,259.2445678710937,266.0,74193.2890625,0.0,4784.99365234375,1.0,278.1499938964844,283.3710632324219,299.60821533203125,304.4232788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634817600250244,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.3720703125,0.0,1199.2210693359375,1895.4371337890625,0.0,3061.6630859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025200,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.8061944246292114,0.4285225868225097,0.3900737166404724,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.9401207566261292,0.6797370314598083,0.6459793448448181,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.8949991464614868,0.5949536561965942,0.4180978238582611,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.8532957434654236,0.5144162774085999,0.4912025332450866,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.6881580948829651,0.2630360722541809,1.2098963260650637,285.5201416015625,284.95001220703125,302.54998779296875,296.6093139648437,298.640625,297.2077331542969,285.5201416015625,1.0,0.7274120450019836,0.3553617298603058,0.3553617298603058,1.0,1.0,-3.789799690246582,1.0130739212036133,2.7767257690429688,0.1590480953454971,1.0,1.0,0.0,259.2445678710937,266.0,74193.2890625,0.0,4784.99365234375,1.0,278.1499938964844,283.3710632324219,299.60821533203125,304.4232788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634817600250244,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.3720703125,0.0,1199.2210693359375,1895.4371337890625,0.0,3061.6630859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025260,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.8036807179450989,0.4281871616840362,0.3898859024047851,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.936979591846466,0.6795675754547119,0.6459426283836365,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.8936941027641296,0.5975086688995361,0.4199459254741668,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.851091206073761,0.5146403908729553,0.4915310144424438,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.686141312122345,0.2630278766155243,1.2104079723358154,285.5196838378906,284.95001220703125,302.51031494140625,296.6088562011719,298.62744140625,297.20770263671875,285.5196533203125,1.0,0.7292183041572571,0.3545855283737182,0.3545855283737182,1.0,1.0,-3.792762756347656,1.0114216804504397,2.781341075897217,0.1567273736000061,1.0,1.0,0.0,262.28271484375,269.0,74193.046875,0.0,4813.3486328125,1.0,278.1499938964844,283.3710632324219,299.6087341308594,304.4240417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635755777359009,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.5517578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3062.54296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025320,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.8036807179450989,0.4281871616840362,0.3898859024047851,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.936979591846466,0.6795675754547119,0.6459426283836365,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.8936941027641296,0.5975086688995361,0.4199459254741668,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.851091206073761,0.5146403908729553,0.4915310144424438,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.686141312122345,0.2630278766155243,1.2104079723358154,285.5196838378906,284.95001220703125,302.51031494140625,296.6088562011719,298.62744140625,297.20770263671875,285.5196533203125,1.0,0.7292183041572571,0.3545855283737182,0.3545855283737182,1.0,1.0,-3.792762756347656,1.0114216804504397,2.781341075897217,0.1567273736000061,1.0,1.0,0.0,262.28271484375,269.0,74193.046875,0.0,4813.3486328125,1.0,278.1499938964844,283.3710632324219,299.6087341308594,304.4240417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635755777359009,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.5517578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3062.54296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025380,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.8011902570724487,0.4278274774551391,0.3896786570549011,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.9338508248329164,0.679352343082428,0.6458657383918762,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.8924245238304138,0.6000608205795288,0.4217939078807831,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.8489239811897278,0.5148348212242126,0.4918338656425476,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.6841530203819275,0.2630080282688141,1.2108731269836426,285.5179443359375,284.95001220703125,302.4559631347656,296.6048583984375,298.60955810546875,297.20758056640625,285.51788330078125,1.0,0.7310032248497009,0.3538093566894531,0.3538093566894531,1.0,1.0,-3.7955691814422607,1.009710669517517,2.785858392715454,0.1544575244188308,1.0,1.0,0.0,265.3247985839844,272.0,74182.5546875,0.0,4841.310546875,1.0,278.1499938964844,283.3703918457031,299.6055908203125,304.42120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638119697570801,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.0224609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.7607421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025440,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.8011902570724487,0.4278274774551391,0.3896786570549011,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.9338508248329164,0.679352343082428,0.6458657383918762,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.8924245238304138,0.6000608205795288,0.4217939078807831,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.8489239811897278,0.5148348212242126,0.4918338656425476,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.6841530203819275,0.2630080282688141,1.2108731269836426,285.5179443359375,284.95001220703125,302.4559631347656,296.6048583984375,298.60955810546875,297.20758056640625,285.51788330078125,1.0,0.7310032248497009,0.3538093566894531,0.3538093566894531,1.0,1.0,-3.7955691814422607,1.009710669517517,2.785858392715454,0.1544575244188308,1.0,1.0,0.0,265.3247985839844,272.0,74182.5546875,0.0,4841.310546875,1.0,278.1499938964844,283.3703918457031,299.6055908203125,304.42120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638119697570801,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.0224609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3064.7607421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025500,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.7999488115310669,0.4276357591152191,0.3895654082298279,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.932285726070404,0.6792239546775818,0.6458090543746948,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8917970657348633,0.6013331413269043,0.4227160513401031,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8478485941886902,0.5149179100990295,0.4919731020927429,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.6831648945808411,0.2629923522472381,1.2110830545425415,285.5166015625,284.95001220703125,302.4236145019531,296.6015625,298.5990905761719,297.2074890136719,285.5165405273437,1.0,0.7318857312202454,0.3534212410449981,0.3534212410449981,1.0,1.0,-3.7968945503234863,1.008829951286316,2.78806471824646,0.1533035784959793,1.0,1.0,0.0,266.84869384765625,272.0,74173.609375,0.0,4855.0966796875,1.0,278.1499938964844,283.3697814941406,299.6025390625,304.4180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639664649963379,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.7197265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3066.2099609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025560,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.798709511756897,0.4274372160434723,0.3894464075565338,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.9307207465171814,0.679083526134491,0.6457415223121643,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8911730647087097,0.6026027798652649,0.4236367046833038,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8467779755592346,0.5149927735328674,0.4921050071716308,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.6821802258491516,0.26297327876091,1.2112793922424316,285.51513671875,284.95001220703125,302.38800048828125,296.597412109375,298.58807373046875,297.2073669433594,285.5150451660156,1.0,0.7327620983123779,0.3530734777450561,0.3530734777450561,1.0,1.0,-3.798173189163208,1.0080609321594238,2.790112257003784,0.1522396504878997,1.0,1.0,0.0,268.3744506835937,275.0,74164.03125,0.0,4868.76513671875,1.0,278.1499938964844,283.3691101074219,299.59869384765625,304.4140930175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641538619995117,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.0517578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3067.968017578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025620,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.7962303161621094,0.4270156621932983,0.3891883492469787,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.9275850653648376,0.6787612438201904,0.645569920539856,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.8899284601211548,0.6051312685012817,0.4254719913005829,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.8446438312530518,0.5151134133338928,0.492343544960022,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.6802157759666443,0.2629231512546539,1.211625337600708,285.51141357421875,284.95001220703125,302.3074645996094,296.5865478515625,298.5636291503906,297.2070007324219,285.51129150390625,1.0,0.7344939112663269,0.3523779809474945,0.3523779809474945,1.0,1.0,-3.800567388534546,1.006493330001831,2.794074058532715,0.1499306857585907,1.0,1.0,0.0,271.4311218261719,278.0,74138.71875,0.0,4895.6826171875,1.0,278.1499938964844,283.36737060546875,299.58856201171875,304.4032287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646097183227539,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.0283203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3072.244140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025680,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.7962303161621094,0.4270156621932983,0.3891883492469787,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.9275850653648376,0.6787612438201904,0.645569920539856,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.8899284601211548,0.6051312685012817,0.4254719913005829,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.8446438312530518,0.5151134133338928,0.492343544960022,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.6802157759666443,0.2629231512546539,1.211625337600708,285.51141357421875,284.95001220703125,302.3074645996094,296.5865478515625,298.5636291503906,297.2070007324219,285.51129150390625,1.0,0.7344939112663269,0.3523779809474945,0.3523779809474945,1.0,1.0,-3.800567388534546,1.006493330001831,2.794074058532715,0.1499306857585907,1.0,1.0,0.0,271.4311218261719,278.0,74138.71875,0.0,4895.6826171875,1.0,278.1499938964844,283.36737060546875,299.58856201171875,304.4032287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646097183227539,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.0283203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3072.244140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025740,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.7937286496162415,0.42654749751091,0.3888918459415436,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.9244183897972108,0.6783616542816162,0.6453297138214111,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.8886677026748657,0.6076343059539795,0.4272923767566681,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.8424966335296631,0.5151784420013428,0.4925335347652435,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.678240180015564,0.2628500461578369,1.2118815183639526,285.50634765625,284.95001220703125,302.2154235839844,296.5723571777344,298.5355224609375,297.2064819335937,285.5061950683594,1.0,0.7361858487129211,0.3516824543476105,0.3516824543476105,1.0,1.0,-3.802648067474365,1.0048463344573977,2.797801733016968,0.1471330225467682,1.0,1.0,0.0,274.4942321777344,281.0,74101.9921875,0.0,4921.74658203125,1.0,278.1499938964844,283.3648376464844,299.5743103027344,304.3874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650990128517151,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.9609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3076.83447265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025800,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.7937286496162415,0.42654749751091,0.3888918459415436,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.9244183897972108,0.6783616542816162,0.6453297138214111,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.8886677026748657,0.6076343059539795,0.4272923767566681,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.8424966335296631,0.5151784420013428,0.4925335347652435,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.678240180015564,0.2628500461578369,1.2118815183639526,285.50634765625,284.95001220703125,302.2154235839844,296.5723571777344,298.5355224609375,297.2064819335937,285.5061950683594,1.0,0.7361858487129211,0.3516824543476105,0.3516824543476105,1.0,1.0,-3.802648067474365,1.0048463344573977,2.797801733016968,0.1471330225467682,1.0,1.0,0.0,274.4942321777344,281.0,74101.9921875,0.0,4921.74658203125,1.0,278.1499938964844,283.3648376464844,299.5743103027344,304.3874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650990128517151,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.9609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3076.83447265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025860,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.791225790977478,0.4260444045066833,0.3885660171508789,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.921257257461548,0.6779043674468994,0.6450377702713013,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.8874078989028931,0.6101171374320984,0.4291002154350281,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.8403558731079102,0.51520174741745,0.4926863312721252,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.6762709021568298,0.2627603411674499,1.2120705842971802,285.5004577636719,284.95001220703125,302.1129455566406,296.554931640625,298.5052795410156,297.2058410644531,285.5002746582031,1.0,0.7378465533256531,0.3510172963142395,0.3510172963142395,1.0,1.0,-3.8044896125793457,1.0032318830490112,2.801257610321045,0.1441428214311599,1.0,1.0,0.0,277.56304931640625,284.0,74058.3359375,0.0,4947.166015625,1.0,278.1499938964844,283.36181640625,299.557373046875,304.3684387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657101988792419,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.974609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3082.56787109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025920,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.791225790977478,0.4260444045066833,0.3885660171508789,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.921257257461548,0.6779043674468994,0.6450377702713013,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.8874078989028931,0.6101171374320984,0.4291002154350281,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.8403558731079102,0.51520174741745,0.4926863312721252,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.6762709021568298,0.2627603411674499,1.2120705842971802,285.5004577636719,284.95001220703125,302.1129455566406,296.554931640625,298.5052795410156,297.2058410644531,285.5002746582031,1.0,0.7378465533256531,0.3510172963142395,0.3510172963142395,1.0,1.0,-3.8044896125793457,1.0032318830490112,2.801257610321045,0.1441428214311599,1.0,1.0,0.0,277.56304931640625,284.0,74058.3359375,0.0,4947.166015625,1.0,278.1499938964844,283.36181640625,299.557373046875,304.3684387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657101988792419,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.974609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3082.56787109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18025980,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.7887250185012817,0.4255005121231079,0.3882052898406982,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.9181148409843444,0.6773803234100342,0.6446852087974548,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.8861536979675293,0.6125745177268982,0.4308917820453644,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.8382230401039124,0.5151762366294861,0.4927951693534851,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.6743117570877075,0.2626517415046692,1.2121810913085938,285.4934997558594,284.95001220703125,302.00103759765625,296.5343322753906,298.4725036621094,297.2050476074219,285.4932556152344,1.0,0.7394707202911377,0.3503521382808685,0.3503521382808685,1.0,1.0,-3.806048631668091,1.0015366077423096,2.8045122623443604,0.1410032510757446,1.0,1.0,0.0,280.636474609375,287.0,74004.8203125,0.0,4971.80126953125,1.0,278.1499938964844,283.35809326171875,299.5372009277344,304.34552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663989901542664,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.48046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3089.02978515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026040,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.7887250185012817,0.4255005121231079,0.3882052898406982,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.9181148409843444,0.6773803234100342,0.6446852087974548,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.8861536979675293,0.6125745177268982,0.4308917820453644,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.8382230401039124,0.5151762366294861,0.4927951693534851,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.6743117570877075,0.2626517415046692,1.2121810913085938,285.4934997558594,284.95001220703125,302.00103759765625,296.5343322753906,298.4725036621094,297.2050476074219,285.4932556152344,1.0,0.7394707202911377,0.3503521382808685,0.3503521382808685,1.0,1.0,-3.806048631668091,1.0015366077423096,2.8045122623443604,0.1410032510757446,1.0,1.0,0.0,280.636474609375,287.0,74004.8203125,0.0,4971.80126953125,1.0,278.1499938964844,283.35809326171875,299.5372009277344,304.34552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663989901542664,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.48046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3089.02978515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026100,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.7874830961227417,0.4252189397811889,0.3880166709423065,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897155761719,0.916563868522644,0.6771027445793152,0.6444947719573975,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.8855348229408264,0.6137973666191101,0.4317837357521057,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.8371665477752686,0.515152096748352,0.4928392171859741,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.6733418703079224,0.2625932395458221,1.2122180461883545,285.48974609375,284.95001220703125,301.94189453125,296.5228576660156,298.4555053710937,297.2046203613281,285.489501953125,1.0,0.7402740716934204,0.3500195741653442,0.3500195741653442,1.0,1.0,-3.806761980056762,1.0006670951843262,2.8060948848724365,0.1394375115633011,1.0,1.0,0.0,282.1751403808594,287.0,73975.6484375,0.0,4983.94140625,1.0,278.1499938964844,283.3560791015625,299.5263671875,304.3331604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668028712272644,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.634765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3092.818359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026160,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.7862446904182434,0.4249232709407806,0.3878156840801239,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.9150251150131226,0.6768022775650024,0.6442832946777344,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.8849214911460876,0.6150104403495789,0.4326692521572113,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.836114227771759,0.5151111483573914,0.4928677976131439,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.6723777055740356,0.2625284492969513,1.2122275829315186,285.48553466796875,284.95001220703125,301.8807678222656,296.5106506347656,298.4375915527344,297.2041320800781,285.4852600097656,1.0,0.7410647869110107,0.3496614992618561,0.3496614992618561,1.0,1.0,-3.8073763847351074,0.99968284368515,2.8076934814453125,0.1378776431083679,1.0,1.0,0.0,283.714599609375,290.0,73941.796875,0.0,4995.796875,1.0,278.1499938964844,283.3537292480469,299.5143127441406,304.3193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671943545341492,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.70703125,0.0,1199.2210693359375,1895.4371337890625,0.0,3096.4912109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026220,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.7838224768638611,0.4242949187755584,0.3873775899410248,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.9120458364486694,0.676139235496521,0.6437990665435791,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.8837595582008362,0.6174110770225525,0.4344202280044555,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.8340639472007751,0.5149845480918884,0.4928797781467438,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.6705051064491272,0.2623847126960754,1.2121670246124268,285.4761657714844,284.95001220703125,301.7532043457031,296.4840087890625,298.4002380371094,297.2029724121094,285.4758605957031,1.0,0.7426095604896545,0.3489453792572021,0.3489453792572021,1.0,1.0,-3.808316469192505,0.9975617527961732,2.810754537582397,0.1359504163265228,1.0,1.0,0.0,286.7971496582031,293.0,73864.578125,0.0,5018.6806640625,1.0,278.1499938964844,283.3483581542969,299.4877624511719,304.2883605957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679975271224976,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.60546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3104.02587890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026280,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.7838224768638611,0.4242949187755584,0.3873775899410248,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.9120458364486694,0.676139235496521,0.6437990665435791,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.8837595582008362,0.6174110770225525,0.4344202280044555,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.8340639472007751,0.5149845480918884,0.4928797781467438,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.6705051064491272,0.2623847126960754,1.2121670246124268,285.4761657714844,284.95001220703125,301.7532043457031,296.4840087890625,298.4002380371094,297.2029724121094,285.4758605957031,1.0,0.7426095604896545,0.3489453792572021,0.3489453792572021,1.0,1.0,-3.808316469192505,0.9975617527961732,2.810754537582397,0.1359504163265228,1.0,1.0,0.0,286.7971496582031,293.0,73864.578125,0.0,5018.6806640625,1.0,278.1499938964844,283.3483581542969,299.4877624511719,304.2883605957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679975271224976,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.60546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3104.02587890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026340,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.7814369797706604,0.4236252307891845,0.3869017660617828,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.9091565012931824,0.6754040122032166,0.6432471871376038,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.8826374411582947,0.6197788715362549,0.4361483156681061,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8320475220680237,0.5148047804832458,0.4928416907787323,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.6686716079711914,0.2622215151786804,1.2120176553726196,285.4657592773437,284.95001220703125,301.619384765625,296.4545593261719,298.3612670898437,297.2015991210937,285.4654235839844,1.0,0.7441130876541138,0.3482292294502258,0.3482292294502258,1.0,1.0,-3.808936834335327,0.9953115582466124,2.81362533569336,0.1346897780895233,1.0,1.0,0.0,289.8832092285156,296.0,73776.9296875,0.0,5040.6416015625,1.0,278.1499938964844,283.3422241210937,299.45855712890625,304.25396728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688682317733765,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.103515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3112.194091796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026400,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.7814369797706604,0.4236252307891845,0.3869017660617828,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.9091565012931824,0.6754040122032166,0.6432471871376038,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.8826374411582947,0.6197788715362549,0.4361483156681061,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8320475220680237,0.5148047804832458,0.4928416907787323,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.6686716079711914,0.2622215151786804,1.2120176553726196,285.4657592773437,284.95001220703125,301.619384765625,296.4545593261719,298.3612670898437,297.2015991210937,285.4654235839844,1.0,0.7441130876541138,0.3482292294502258,0.3482292294502258,1.0,1.0,-3.808936834335327,0.9953115582466124,2.81362533569336,0.1346897780895233,1.0,1.0,0.0,289.8832092285156,296.0,73776.9296875,0.0,5040.6416015625,1.0,278.1499938964844,283.3422241210937,299.45855712890625,304.25396728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688682317733765,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.103515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3112.194091796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026460,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.7790578603744507,0.422917753458023,0.3863914012908935,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.9063243269920348,0.6745887398719788,0.6426218152046204,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.8815163969993591,0.6221089363098145,0.4378512501716614,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.8300287127494812,0.5145652890205383,0.4927489459514618,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.6668466329574585,0.2620349526405334,1.2117701768875122,285.4546203613281,284.95001220703125,301.4803771972656,296.42242431640625,298.3212280273437,297.1997985839844,285.4542541503906,1.0,0.7455716133117676,0.3476448655128479,0.3476448655128479,1.0,1.0,-3.809212923049927,0.9933820962905884,2.815830945968628,0.1338166445493698,1.0,1.0,0.0,292.9707336425781,299.0,73683.15625,0.0,5061.58349609375,1.0,278.1499938964844,283.3356628417969,299.4266662597656,304.21630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697919845581055,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.837890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3120.859619140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026520,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.7790578603744507,0.422917753458023,0.3863914012908935,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.9063243269920348,0.6745887398719788,0.6426218152046204,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.8815163969993591,0.6221089363098145,0.4378512501716614,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.8300287127494812,0.5145652890205383,0.4927489459514618,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.6668466329574585,0.2620349526405334,1.2117701768875122,285.4546203613281,284.95001220703125,301.4803771972656,296.42242431640625,298.3212280273437,297.1997985839844,285.4542541503906,1.0,0.7455716133117676,0.3476448655128479,0.3476448655128479,1.0,1.0,-3.809212923049927,0.9933820962905884,2.815830945968628,0.1338166445493698,1.0,1.0,0.0,292.9707336425781,299.0,73683.15625,0.0,5061.58349609375,1.0,278.1499938964844,283.3356628417969,299.4266662597656,304.21630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697919845581055,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.837890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3120.859619140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026580,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7766504883766174,0.4221751391887665,0.3858531713485718,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.9035195112228394,0.6736971735954285,0.6419296264648438,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.8803524374961853,0.6244006752967834,0.4395311176776886,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.8279693126678467,0.514268159866333,0.4926065802574157,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.6649971008300781,0.261823832988739,1.2114330530166626,285.44268798828125,284.95001220703125,301.33721923828125,296.3877868652344,298.2801208496094,297.1976928710937,285.4422912597656,1.0,0.7469891309738159,0.3470604717731476,0.3470604717731476,1.0,1.0,-3.80917763710022,0.991411566734314,2.817765951156616,0.1319774687290191,1.0,1.0,0.0,296.05865478515625,302.0,73581.0546875,0.0,5081.595703125,1.0,278.1499938964844,283.3285217285156,299.3924255371094,304.1757202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707793951034546,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.669921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3130.12158203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
