time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026640,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7766504883766174,0.4221751391887665,0.3858531713485718,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.9035195112228394,0.6736971735954285,0.6419296264648438,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.8803524374961853,0.6244006752967834,0.4395311176776886,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.8279693126678467,0.514268159866333,0.4926065802574157,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.6649971008300781,0.261823832988739,1.2114330530166626,285.44268798828125,284.95001220703125,301.33721923828125,296.3877868652344,298.2801208496094,297.1976928710937,285.4422912597656,1.0,0.7469891309738159,0.3470604717731476,0.3470604717731476,1.0,1.0,-3.80917763710022,0.991411566734314,2.817765951156616,0.1319774687290191,1.0,1.0,0.0,296.05865478515625,302.0,73581.0546875,0.0,5081.595703125,1.0,278.1499938964844,283.3285217285156,299.3924255371094,304.1757202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707793951034546,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.669921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3130.12158203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026700,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7754207849502563,0.4217864871025085,0.3855713009834289,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.902112603187561,0.6732180714607239,0.6415550112724304,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8797373175621033,0.6255292892456055,0.4403609931468963,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.826908528804779,0.5140942931175232,0.4925141930580139,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.6640500426292419,0.261707067489624,1.2112258672714231,285.4364013671875,284.95001220703125,301.264404296875,296.36962890625,298.2592468261719,297.1965637207031,285.4360046386719,1.0,0.7476803064346313,0.3467682898044586,0.3467682898044586,1.0,1.0,-3.8090243339538574,0.9904138445854188,2.818610668182373,0.1303621977567672,1.0,1.0,0.0,297.6026611328125,302.0,73526.734375,0.0,5091.1953125,1.0,278.1499938964844,283.3247375488281,299.3743591308594,304.1542053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712839484214783,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.814453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3134.8544921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026760,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.7741860747337341,0.4213868677616119,0.3852805197238922,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.9006996750831604,0.672720193862915,0.6411634087562561,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.87911456823349,0.6266481876373291,0.4411846995353699,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.8258394598960876,0.5139064788818359,0.4924092590808868,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.6630997657775879,0.2615847587585449,1.210996150970459,285.429931640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2381896972656,297.1954040527344,285.4295349121094,1.0,0.7483609318733215,0.3464691936969757,0.3464691936969757,1.0,1.0,-3.8087899684906006,0.989377498626709,2.819412469863892,0.1285264790058136,1.0,1.0,0.0,299.1467590332031,305.0,73470.3046875,0.0,5100.55078125,1.0,278.1499938964844,283.3207702636719,299.3557434082031,304.1320495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718000650405884,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.4990234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3139.695556640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026820,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.7717369794845581,0.4205486178398132,0.3846647143363952,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.8978902697563171,0.6716676950454712,0.6403252482414246,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.8778910040855408,0.6288591027259827,0.4428121447563171,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.8237130045890808,0.5134897232055664,0.4921589195728302,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.6612244248390198,0.2613267600536346,1.2104673385620115,285.4164428710937,284.95001220703125,301.04266357421875,296.3119812011719,298.1958923339844,297.1932067871094,285.416015625,1.0,0.7496882081031799,0.3458709716796875,0.3458709716796875,1.0,1.0,-3.808058500289917,0.9872063994407654,2.820852041244507,0.1252014338970184,1.0,1.0,0.0,302.23516845703125,308.0,73351.28125,0.0,5118.4677734375,1.0,278.1499938964844,283.3124389648437,299.3169860839844,304.0856628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728539943695068,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.517578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3149.58056640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026880,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.7717369794845581,0.4205486178398132,0.3846647143363952,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.8978902697563171,0.6716676950454712,0.6403252482414246,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.8778910040855408,0.6288591027259827,0.4428121447563171,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.8237130045890808,0.5134897232055664,0.4921589195728302,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.6612244248390198,0.2613267600536346,1.2104673385620115,285.4164428710937,284.95001220703125,301.04266357421875,296.3119812011719,298.1958923339844,297.1932067871094,285.416015625,1.0,0.7496882081031799,0.3458709716796875,0.3458709716796875,1.0,1.0,-3.808058500289917,0.9872063994407654,2.820852041244507,0.1252014338970184,1.0,1.0,0.0,302.23516845703125,308.0,73351.28125,0.0,5118.4677734375,1.0,278.1499938964844,283.3124389648437,299.3169860839844,304.0856628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728539943695068,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.517578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3149.58056640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18026940,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.7693133354187012,0.4196576774120331,0.384003221988678,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.8951049447059631,0.670546293258667,0.6394221186637878,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.8766958117485046,0.631035566329956,0.4444154798984527,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.8216003775596619,0.5130228400230408,0.4918610155582428,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.659383237361908,0.2610517144203186,1.2098594903945925,285.4023742675781,284.95001220703125,300.8933410644531,296.2712707519531,298.153564453125,297.19110107421875,285.40191650390625,1.0,0.7509748935699463,0.3452727496623993,0.3452727496623993,1.0,1.0,-3.807013511657715,0.9849218130111694,2.822091579437256,0.1222851350903511,1.0,1.0,0.0,305.3235168457031,311.0,73225.234375,0.0,5135.43212890625,1.0,278.1499938964844,283.3036193847656,299.2764587402344,304.0369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739401698112488,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.0263671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3159.767822265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027000,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.7693133354187012,0.4196576774120331,0.384003221988678,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.8951049447059631,0.670546293258667,0.6394221186637878,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.8766958117485046,0.631035566329956,0.4444154798984527,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.8216003775596619,0.5130228400230408,0.4918610155582428,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.659383237361908,0.2610517144203186,1.2098594903945925,285.4023742675781,284.95001220703125,300.8933410644531,296.2712707519531,298.153564453125,297.19110107421875,285.40191650390625,1.0,0.7509748935699463,0.3452727496623993,0.3452727496623993,1.0,1.0,-3.807013511657715,0.9849218130111694,2.822091579437256,0.1222851350903511,1.0,1.0,0.0,305.3235168457031,311.0,73225.234375,0.0,5135.43212890625,1.0,278.1499938964844,283.3036193847656,299.2764587402344,304.0369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739401698112488,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.0263671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3159.767822265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027060,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.7669509649276733,0.4187233746051788,0.3832985758781433,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.8923869132995605,0.6693644523620605,0.6384580731391907,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.8755691051483154,0.6331836581230164,0.4459960162639618,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.8195338249206543,0.5125129222869873,0.4915184378623962,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.6576066613197327,0.2607647180557251,1.209178447723389,285.3878173828125,284.95001220703125,300.7441101074219,296.2290954589844,298.1114501953125,297.1890869140625,285.3873596191406,1.0,0.752223789691925,0.344715416431427,0.344715416431427,1.0,1.0,-3.805676937103272,0.982627272605896,2.823049545288086,0.1207769885659217,1.0,1.0,0.0,308.4120788574219,314.0,73094.03125,0.0,5151.50537109375,1.0,278.1499938964844,283.2944030761719,299.23455810546875,303.9864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750545382499695,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.4306640625,0.0,1199.2210693359375,1895.4371337890625,0.0,3170.21826171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027120,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.7669509649276733,0.4187233746051788,0.3832985758781433,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.8923869132995605,0.6693644523620605,0.6384580731391907,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.8755691051483154,0.6331836581230164,0.4459960162639618,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.8195338249206543,0.5125129222869873,0.4915184378623962,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.6576066613197327,0.2607647180557251,1.209178447723389,285.3878173828125,284.95001220703125,300.7441101074219,296.2290954589844,298.1114501953125,297.1890869140625,285.3873596191406,1.0,0.752223789691925,0.344715416431427,0.344715416431427,1.0,1.0,-3.805676937103272,0.982627272605896,2.823049545288086,0.1207769885659217,1.0,1.0,0.0,308.4120788574219,314.0,73094.03125,0.0,5151.50537109375,1.0,278.1499938964844,283.2944030761719,299.23455810546875,303.9864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750545382499695,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.4306640625,0.0,1199.2210693359375,1895.4371337890625,0.0,3170.21826171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027180,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.7656422257423401,0.4181815683841705,0.3828864097595215,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.8908776640892029,0.6686728596687317,0.6378903388977051,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.8749520182609558,0.6343713402748108,0.4468705356121063,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.8183814287185669,0.5122056603431702,0.4913061559200287,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797302246094,0.6566277146339417,0.2605965137481689,1.208763599395752,285.3794860839844,284.95001220703125,300.66094970703125,296.2049560546875,298.088134765625,297.1880798339844,285.3789978027344,1.0,0.7529059648513794,0.3444032967090606,0.3444032967090606,1.0,1.0,-3.804796934127808,0.9812949895858764,2.8235018253326416,0.1201695501804351,1.0,1.0,0.0,310.140869140625,314.0,73018.0625,0.0,5160.09814453125,1.0,278.1499938964844,283.2890930175781,299.2104797363281,303.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875679075717926,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.666015625,0.0,1199.2210693359375,1895.4371337890625,0.0,3176.07421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027240,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.7646292448043823,0.4177497327327728,0.3825556933879852,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8897075057029724,0.6681174635887146,0.637431800365448,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8744825124740601,0.635298490524292,0.447552740573883,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.8174855709075928,0.5119556188583374,0.4911302328109741,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.6558728218078613,0.2604619562625885,1.2084221839904783,285.3728942871094,284.95001220703125,300.5959777832031,296.185791015625,298.07000732421875,297.1874084472656,285.3724060058594,1.0,0.7534343600273132,0.3441580832004547,0.3441580832004547,1.0,1.0,-3.804047346115112,0.9802183508872986,2.823828935623169,0.1199880987405777,1.0,1.0,0.0,311.49884033203125,317.0,72957.2734375,0.0,5166.66845703125,1.0,278.1499938964844,283.2848205566406,299.1913146972656,303.9342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761706352233887,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.7138671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3180.68359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027300,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.7634748220443726,0.4172418713569641,0.3821649253368377,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.8883697390556335,0.6674553155899048,0.6368824243545532,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.8739444017410278,0.6363352537155151,0.4483169019222259,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.81645667552948,0.5116485953330994,0.4909094870090484,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.6550139784812927,0.2603004276752472,1.2079992294311523,285.3652038574219,284.95001220703125,300.5226745605469,296.1637878417969,298.0496826171875,297.1866760253906,285.3647155761719,1.0,0.75401771068573,0.3438794016838074,0.3438794016838074,1.0,1.0,-3.80306339263916,0.978955626487732,2.8241076469421387,0.1197613775730133,1.0,1.0,0.0,313.0406494140625,317.0,72886.1796875,0.0,5173.72265625,1.0,278.1499938964844,283.27984619140625,299.16925048828125,303.9073181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767139911651611,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.349609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3185.7783203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027360,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.7623184323310852,0.4167290329933166,0.3817705512046814,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.8870264291763306,0.6667841076850891,0.6363255977630615,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.8733994960784912,0.6373665928840637,0.4490780830383301,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.8154175877571106,0.5113346576690674,0.4906832575798034,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.6541534066200256,0.260135680437088,1.207566738128662,285.3575134277344,284.95001220703125,300.45001220703125,296.1416320800781,298.02947998046875,297.1859741210937,285.3570251464844,1.0,0.7545962333679199,0.3436086475849151,0.3436086475849151,1.0,1.0,-3.802043437957764,0.9777171611785888,2.824326515197754,0.1193160563707351,1.0,1.0,0.0,314.5824584960937,320.0,72814.90625,0.0,5180.66455078125,1.0,278.1499938964844,283.2748413085937,299.1471252441406,303.88037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772656917572021,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.9677734375,0.0,1199.2210693359375,1895.4371337890625,0.0,3190.95068359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027420,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.7599394917488098,0.4156631827354431,0.3809518218040466,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.8842462301254272,0.6653677225112915,0.635149359703064,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.8722225427627563,0.6393862366676331,0.4505758285522461,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.8132398128509521,0.5106507539749146,0.4901849031448364,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.6523758769035339,0.2597812414169311,1.2066218852996826,285.3419189453125,284.95001220703125,300.3072814941406,296.0970764160156,297.99005126953125,297.1844787597656,285.3414306640625,1.0,0.7557148933410645,0.3430670797824859,0.3430670797824859,1.0,1.0,-3.799706935882568,0.975234866142273,2.824472188949585,0.1164744719862937,1.0,1.0,0.0,317.6627502441406,323.0,72669.015625,0.0,5193.6171875,1.0,278.1499938964844,283.2645874023437,299.1025085449219,303.8258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783467411994934,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.6884765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3201.0849609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027480,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.7599394917488098,0.4156631827354431,0.3809518218040466,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.8842462301254272,0.6653677225112915,0.635149359703064,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.8722225427627563,0.6393862366676331,0.4505758285522461,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.8132398128509521,0.5106507539749146,0.4901849031448364,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.6523758769035339,0.2597812414169311,1.2066218852996826,285.3419189453125,284.95001220703125,300.3072814941406,296.0970764160156,297.99005126953125,297.1844787597656,285.3414306640625,1.0,0.7557148933410645,0.3430670797824859,0.3430670797824859,1.0,1.0,-3.799706935882568,0.975234866142273,2.824472188949585,0.1164744719862937,1.0,1.0,0.0,317.6627502441406,323.0,72669.015625,0.0,5193.6171875,1.0,278.1499938964844,283.2645874023437,299.1025085449219,303.8258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783467411994934,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.6884765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3201.0849609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027540,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.7575439214706421,0.4145627915859222,0.3801042139530182,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.8814283609390259,0.6638810634613037,0.6339097023010254,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.8710086345672607,0.6413665413856506,0.4520483016967773,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.810996413230896,0.5099152326583862,0.4896403551101684,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6505845785140991,0.2594074010848999,1.2056008577346802,285.3261413574219,284.95001220703125,300.1687927246094,296.0524597167969,297.9518127441406,297.1828918457031,285.3256225585937,1.0,0.7567952275276184,0.3425255417823791,0.3425255417823791,1.0,1.0,-3.797079086303711,0.9727095365524292,2.824369430541992,0.1125583052635192,1.0,1.0,0.0,320.7388000488281,326.0,72519.7265625,0.0,5205.64208984375,1.0,278.1499938964844,283.25408935546875,299.057861328125,303.7708740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794040083885193,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.021484375,0.0,1199.2210693359375,1895.4371337890625,0.0,3210.9951171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027600,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.7575439214706421,0.4145627915859222,0.3801042139530182,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.8814283609390259,0.6638810634613037,0.6339097023010254,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.8710086345672607,0.6413665413856506,0.4520483016967773,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.810996413230896,0.5099152326583862,0.4896403551101684,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6505845785140991,0.2594074010848999,1.2056008577346802,285.3261413574219,284.95001220703125,300.1687927246094,296.0524597167969,297.9518127441406,297.1828918457031,285.3256225585937,1.0,0.7567952275276184,0.3425255417823791,0.3425255417823791,1.0,1.0,-3.797079086303711,0.9727095365524292,2.824369430541992,0.1125583052635192,1.0,1.0,0.0,320.7388000488281,326.0,72519.7265625,0.0,5205.64208984375,1.0,278.1499938964844,283.25408935546875,299.057861328125,303.7708740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794040083885193,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.021484375,0.0,1199.2210693359375,1895.4371337890625,0.0,3210.9951171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027660,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.7551822066307068,0.4134396016597748,0.3792346119880676,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.8786349892616272,0.6623420119285583,0.6326192021369934,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.8698149919509888,0.643319845199585,0.4535009264945984,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.8087338805198669,0.5091425776481628,0.4890592992305755,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.6488233804702759,0.2590231895446777,1.2045258283615112,285.3104553222656,284.95001220703125,300.0356140136719,296.0082092285156,297.9150085449219,297.18121337890625,285.3099365234375,1.0,0.7578456401824951,0.342067003250122,0.342067003250122,1.0,1.0,-3.794230699539185,0.9703835844993592,2.8238470554351807,0.1090025082230568,1.0,1.0,0.0,323.8103332519531,329.0,72370.578125,0.0,5216.94873046875,1.0,278.1499938964844,283.2435913085937,299.0134582519531,303.71612548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804246187210083,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.5712890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3220.559814453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027720,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.7551822066307068,0.4134396016597748,0.3792346119880676,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.8786349892616272,0.6623420119285583,0.6326192021369934,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.8698149919509888,0.643319845199585,0.4535009264945984,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.8087338805198669,0.5091425776481628,0.4890592992305755,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.6488233804702759,0.2590231895446777,1.2045258283615112,285.3104553222656,284.95001220703125,300.0356140136719,296.0082092285156,297.9150085449219,297.18121337890625,285.3099365234375,1.0,0.7578456401824951,0.342067003250122,0.342067003250122,1.0,1.0,-3.794230699539185,0.9703835844993592,2.8238470554351807,0.1090025082230568,1.0,1.0,0.0,323.8103332519531,329.0,72370.578125,0.0,5216.94873046875,1.0,278.1499938964844,283.2435913085937,299.0134582519531,303.71612548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804246187210083,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.5712890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3220.559814453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027780,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.7529087066650391,0.4122999906539917,0.3783440291881561,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.8759319186210632,0.6607533693313599,0.6312757730484009,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.8687056303024292,0.6452491283416748,0.4549323320388794,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.8065058588981628,0.5083364844322205,0.4884404838085174,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.6471395492553711,0.2586341202259063,1.2034001350402832,285.29473876953125,284.95001220703125,299.9088134765625,295.9647827148437,297.8799743652344,297.1795349121094,285.2942199707031,1.0,0.7588664889335632,0.3416084945201874,0.3416084945201874,1.0,1.0,-3.791165590286255,0.9679334163665771,2.8232321739196777,0.1071051582694053,1.0,1.0,0.0,326.8761901855469,332.0,72219.03125,0.0,5227.54052734375,1.0,278.1499938964844,283.2329406738281,298.9698486328125,303.6618957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813920021057129,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.130859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3229.62451171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027840,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.7529087066650391,0.4122999906539917,0.3783440291881561,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.8759319186210632,0.6607533693313599,0.6312757730484009,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.8687056303024292,0.6452491283416748,0.4549323320388794,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.8065058588981628,0.5083364844322205,0.4884404838085174,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.6471395492553711,0.2586341202259063,1.2034001350402832,285.29473876953125,284.95001220703125,299.9088134765625,295.9647827148437,297.8799743652344,297.1795349121094,285.2942199707031,1.0,0.7588664889335632,0.3416084945201874,0.3416084945201874,1.0,1.0,-3.791165590286255,0.9679334163665771,2.8232321739196777,0.1071051582694053,1.0,1.0,0.0,326.8761901855469,332.0,72219.03125,0.0,5227.54052734375,1.0,278.1499938964844,283.2329406738281,298.9698486328125,303.6618957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813920021057129,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.130859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3229.62451171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027900,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.7518011927604675,0.411725252866745,0.3778928816318512,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.8746104836463928,0.6599443554878235,0.6305885910987854,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.8681780099868774,0.6462066173553467,0.455641895532608,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8054003715515137,0.5079233646392822,0.4881201088428497,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.646323025226593,0.2584380209445953,1.2028234004974363,285.2868957519531,284.95001220703125,299.84814453125,295.9435119628906,297.863037109375,297.1786804199219,285.286376953125,1.0,0.7593684792518616,0.3413792252540588,0.3413792252540588,1.0,1.0,-3.789571046829224,0.9666690826416016,2.822902202606201,0.1066681370139122,1.0,1.0,0.0,328.4076843261719,332.0,72142.671875,0.0,5232.6318359375,1.0,278.1499938964844,283.2275695800781,298.9483642578125,303.635009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818458914756775,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.4658203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3233.877197265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18027960,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.7507063746452332,0.4111449718475342,0.3774364590644836,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.8733004927635193,0.6591203808784485,0.6298871636390686,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.8676605224609375,0.6471557021141052,0.4563455581665039,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.8042987585067749,0.5074997544288635,0.4877895712852478,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.6455175876617432,0.2582389712333679,1.202233076095581,285.279052734375,284.95001220703125,299.7894592285156,295.922607421875,297.84674072265625,297.17779541015625,285.2785339355469,1.0,0.7598626613616943,0.3411407470703125,0.3411407470703125,1.0,1.0,-3.787918090820313,0.9653503894805908,2.8225677013397217,0.1063978895545005,1.0,1.0,0.0,329.9377746582031,335.0,72065.7734375,0.0,5237.53125,1.0,278.1499938964844,283.22216796875,298.9272766113281,303.6084899902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822830319404602,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.87109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3237.97216796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028020,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.7485376596450806,0.4099654853343963,0.3765069842338562,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.8706939816474915,0.6574258208274841,0.6284403800964355,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.8666358590126038,0.6490275859832764,0.4577347934246063,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.8021000027656555,0.5066189765930176,0.4870970547199249,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.643924355506897,0.2578305006027221,1.2010079622268677,285.2635192871094,284.95001220703125,299.6785583496094,295.88214111328125,297.8158569335937,297.1759033203125,285.26300048828125,1.0,0.7608270645141602,0.3406638503074646,0.3406638503074646,1.0,1.0,-3.7844271659851074,0.9626486897468568,2.8217782974243164,0.1059982851147651,1.0,1.0,0.0,332.9952087402344,338.0,71911.609375,0.0,5246.73388671875,1.0,278.1499938964844,283.2113342285156,298.8865661621094,303.5567932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830998539924622,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.1162109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3245.623779296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028080,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.7485376596450806,0.4099654853343963,0.3765069842338562,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.8706939816474915,0.6574258208274841,0.6284403800964355,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.8666358590126038,0.6490275859832764,0.4577347934246063,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.8021000027656555,0.5066189765930176,0.4870970547199249,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.643924355506897,0.2578305006027221,1.2010079622268677,285.2635192871094,284.95001220703125,299.6785583496094,295.88214111328125,297.8158569335937,297.1759033203125,285.26300048828125,1.0,0.7608270645141602,0.3406638503074646,0.3406638503074646,1.0,1.0,-3.7844271659851074,0.9626486897468568,2.8217782974243164,0.1059982851147651,1.0,1.0,0.0,332.9952087402344,338.0,71911.609375,0.0,5246.73388671875,1.0,278.1499938964844,283.2113342285156,298.8865661621094,303.5567932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830998539924622,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.1162109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3245.623779296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028140,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7472767233848572,0.409266710281372,0.3759558498859405,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.8691728711128235,0.6564128994941711,0.6275741457939148,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.8660362958908081,0.6501099467277527,0.4585390090942383,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.8008117079734802,0.5060880780220032,0.4866776764392853,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.6429983377456665,0.2575864493846893,1.2002708911895752,285.2545471191406,284.95001220703125,299.6180419921875,295.8594665527344,297.798828125,297.1747741699219,285.2540588378906,1.0,0.7613798975944519,0.3403849601745605,0.3403849601745605,1.0,1.0,-3.782299518585205,0.9610490798950196,2.821250438690185,0.1056298241019249,1.0,1.0,0.0,334.7817687988281,338.0,71821.921875,0.0,5251.8369140625,1.0,278.1499938964844,283.2050170898437,298.8636169433594,303.52740478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835278153419495,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.154296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3249.632080078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028200,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7463830709457397,0.4087669849395752,0.3755615949630737,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8680924773216248,0.6556846499443054,0.626950740814209,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8656085133552551,0.6508731245994568,0.4591065943241119,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.7998942136764526,0.5057046413421631,0.486374020576477,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.6423420310020447,0.2574109435081482,1.1997394561767578,285.2482604980469,284.95001220703125,299.5771789550781,295.8438720703125,297.7872619628906,297.1739807128906,285.2477722167969,1.0,0.7617677450180054,0.3401869237422943,0.3401869237422943,1.0,1.0,-3.7807540893554688,0.959908127784729,2.82084584236145,0.1052475348114967,1.0,1.0,0.0,336.04937744140625,341.0,71758.7421875,0.0,5255.34423828125,1.0,278.1499938964844,283.2005615234375,298.8477783203125,303.50701904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838081359863281,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.205078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3252.2578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028260,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.7442334890365601,0.4075527489185333,0.3746035099029541,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8654860258102417,0.6539023518562317,0.6254236102104187,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8645674586296082,0.6526965498924255,0.4604640007019043,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7976721525192261,0.5047608613967896,0.485624611377716,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.6407625675201416,0.2569818198680877,1.198436617851257,285.23370361328125,284.95001220703125,299.48638916015625,295.8082275390625,297.7615966796875,297.172119140625,285.23321533203125,1.0,0.7626873254776001,0.3397989571094513,0.3397989571094513,1.0,1.0,-3.776928424835205,0.9574411511421204,2.819487333297729,0.104047454893589,1.0,1.0,0.0,339.09832763671875,344.0,71612.015625,0.0,5263.4345703125,1.0,278.1499938964844,283.1902160644531,298.8114624023437,303.4598388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844003677368164,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.96875,0.0,1199.2210693359375,1895.4371337890625,0.0,3257.803955078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028320,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.7442334890365601,0.4075527489185333,0.3746035099029541,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8654860258102417,0.6539023518562317,0.6254236102104187,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8645674586296082,0.6526965498924255,0.4604640007019043,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7976721525192261,0.5047608613967896,0.485624611377716,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.6407625675201416,0.2569818198680877,1.198436617851257,285.23370361328125,284.95001220703125,299.48638916015625,295.8082275390625,297.7615966796875,297.172119140625,285.23321533203125,1.0,0.7626873254776001,0.3397989571094513,0.3397989571094513,1.0,1.0,-3.776928424835205,0.9574411511421204,2.819487333297729,0.104047454893589,1.0,1.0,0.0,339.09832763671875,344.0,71612.015625,0.0,5263.4345703125,1.0,278.1499938964844,283.1902160644531,298.8114624023437,303.4598388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844003677368164,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.96875,0.0,1199.2210693359375,1895.4371337890625,0.0,3257.803955078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028380,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.7428604364395142,0.4067683517932892,0.3739843964576721,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.8638156056404114,0.6527401208877563,0.6244263648986816,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.8638942241668701,0.653852641582489,0.4613256156444549,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.7962417006492615,0.5041419267654419,0.4851313829421997,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.639753520488739,0.2567032277584076,1.197588562965393,285.22479248046875,284.95001220703125,299.4342956542969,295.7870178222656,297.7470703125,297.1709899902344,285.22430419921875,1.0,0.763265073299408,0.3395506739616394,0.3395506739616394,1.0,1.0,-3.7744061946868896,0.955864429473877,2.8185417652130127,0.1028581038117408,1.0,1.0,0.0,341.0453186035156,344.0,71521.265625,0.0,5268.3486328125,1.0,278.1499938964844,283.1838073730469,298.7900390625,303.4316101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847337961196899,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.376953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3260.926025390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028440,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.7420902848243713,0.4063243269920349,0.3736335337162018,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.8628759384155273,0.652076005935669,0.623855471611023,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.8635144829750061,0.654497504234314,0.4618065655231476,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.7954353094100952,0.5037869811058044,0.4848473966121673,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.6391879916191101,0.2565454542636871,1.1971063613891602,285.219970703125,284.95001220703125,299.4072265625,295.77569580078125,297.73974609375,297.17041015625,285.2195129394531,1.0,0.7635849118232727,0.3394109904766083,0.3394109904766083,1.0,1.0,-3.772953987121582,0.9549719095230104,2.8179819583892822,0.1020858660340309,1.0,1.0,0.0,342.13800048828125,347.0,71471.5703125,0.0,5270.9912109375,1.0,278.1499938964844,283.1802978515625,298.7789001464844,303.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849232196807861,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.8359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3262.69970703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
