time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028500,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.7410286664962769,0.4057079255580902,0.3731466829776764,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8615815043449402,0.651155948638916,0.6230649948120117,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8629933595657349,0.6553950905799866,0.4624757468700409,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.7943223118782043,0.5032954216003418,0.4844545125961303,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.6384089589118958,0.2563265264034271,1.196437954902649,285.2132263183594,284.95001220703125,299.372314453125,295.7607421875,297.7293701171875,297.16961669921875,285.2127685546875,1.0,0.764030396938324,0.3392170071601867,0.3392170071601867,1.0,1.0,-3.7709438800811768,0.9537343978881836,2.817209482192993,0.1010245531797409,1.0,1.0,0.0,343.6566467285156,347.0,71402.234375,0.0,5274.6865234375,1.0,278.1499938964844,283.1754150390625,298.76318359375,303.3959350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850919008255005,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.0966796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3264.279296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028560,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.7399742603302002,0.4050899446010589,0.3726579248905182,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.8602935671806335,0.6502273082733154,0.622265636920929,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.8624764680862427,0.6562891006469727,0.4631421267986297,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7932130098342896,0.5027985572814941,0.4840559661388397,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.6376365423202515,0.2561075985431671,1.1957676410675049,285.2068786621094,284.95001220703125,299.3407287597656,295.7467346191406,297.7205505371094,297.1688842773437,285.2064514160156,1.0,0.7644715309143066,0.3390452265739441,0.3390452265739441,1.0,1.0,-3.768909215927124,0.9525609016418456,2.8163483142852783,0.0999938324093818,1.0,1.0,0.0,345.1722106933594,350.0,71336.453125,0.0,5278.279296875,1.0,278.1499938964844,283.1707458496094,298.7489318847656,303.3765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852589130401611,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.2890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3265.8427734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028620,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.7378929257392883,0.4038518369197845,0.371677428483963,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.8577483296394348,0.6483544707298279,0.6206508874893188,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.8614643812179565,0.6580727100372314,0.4644708037376404,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7910155057907104,0.5017958283424377,0.4832490682601928,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.6361162066459656,0.2556711733341217,1.19442880153656,285.19482421875,284.95001220703125,299.2879638671875,295.7218017578125,297.7052917480469,297.1676330566406,285.1944274902344,1.0,0.7653467059135437,0.3387016355991363,0.3387016355991363,1.0,1.0,-3.7648017406463614,0.9502089023590088,2.814592838287353,0.0980240106582641,1.0,1.0,0.0,348.1973571777344,353.0,71209.796875,0.0,5285.29736328125,1.0,278.1499938964844,283.16180419921875,298.7232360839844,303.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885470986366272,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.25390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3267.828369140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028680,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.7378929257392883,0.4038518369197845,0.371677428483963,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.8577483296394348,0.6483544707298279,0.6206508874893188,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.8614643812179565,0.6580727100372314,0.4644708037376404,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7910155057907104,0.5017958283424377,0.4832490682601928,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.6361162066459656,0.2556711733341217,1.19442880153656,285.19482421875,284.95001220703125,299.2879638671875,295.7218017578125,297.7052917480469,297.1676330566406,285.1944274902344,1.0,0.7653467059135437,0.3387016355991363,0.3387016355991363,1.0,1.0,-3.7648017406463614,0.9502089023590088,2.814592838287353,0.0980240106582641,1.0,1.0,0.0,348.1973571777344,353.0,71209.796875,0.0,5285.29736328125,1.0,278.1499938964844,283.16180419921875,298.7232360839844,303.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885470986366272,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.25390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3267.828369140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028740,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7358534932136536,0.4026131927967071,0.3706946671009063,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.855250895023346,0.6464621424674988,0.619015097618103,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.860488772392273,0.659852147102356,0.465794950723648,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7888543605804443,0.5007830262184143,0.4824303984642029,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.6346345543861389,0.2552394866943359,1.1931027173995972,285.1839294433594,284.95001220703125,299.25,295.7013244628906,297.6944580078125,297.16668701171875,285.1835632324219,1.0,0.7662142515182495,0.3383580446243286,0.3383580446243286,1.0,1.0,-3.760663270950317,0.947836935520172,2.81282639503479,0.0963563993573188,1.0,1.0,0.0,351.2135314941406,356.0,71092.5546875,0.0,5292.14208984375,1.0,278.1499938964844,283.15350341796875,298.7025146484375,303.31121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855767250061035,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.0380859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3268.818115234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028800,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7358534932136536,0.4026131927967071,0.3706946671009063,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.855250895023346,0.6464621424674988,0.619015097618103,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.860488772392273,0.659852147102356,0.465794950723648,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7888543605804443,0.5007830262184143,0.4824303984642029,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.6346345543861389,0.2552394866943359,1.1931027173995972,285.1839294433594,284.95001220703125,299.25,295.7013244628906,297.6944580078125,297.16668701171875,285.1835632324219,1.0,0.7662142515182495,0.3383580446243286,0.3383580446243286,1.0,1.0,-3.760663270950317,0.947836935520172,2.81282639503479,0.0963563993573188,1.0,1.0,0.0,351.2135314941406,356.0,71092.5546875,0.0,5292.14208984375,1.0,278.1499938964844,283.15350341796875,298.7025146484375,303.31121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855767250061035,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.0380859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3268.818115234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028860,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7338496446609497,0.4013771712779999,0.3697128593921661,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.8527973294258118,0.6445589065551758,0.6173673868179321,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.8595441579818726,0.6616320013999939,0.4671181738376617,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.7867260575294495,0.4997658133506775,0.4816060364246368,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.6331858038902283,0.2548129260540008,1.1917948722839355,285.17413330078125,284.95001220703125,299.22467041015625,295.68609619140625,297.6866760253906,297.1658935546875,285.1737976074219,1.0,0.7670788764953613,0.3380655944347381,0.3380655944347381,1.0,1.0,-3.7565255165100098,0.94562566280365,2.8108999729156494,0.0949976220726966,1.0,1.0,0.0,354.22332763671875,359.0,70986.1875,0.0,5298.92578125,1.0,278.1499938964844,283.1459655761719,298.6864318847656,303.2864990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885475218296051,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.7138671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3267.86767578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028920,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7338496446609497,0.4013771712779999,0.3697128593921661,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.8527973294258118,0.6445589065551758,0.6173673868179321,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.8595441579818726,0.6616320013999939,0.4671181738376617,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.7867260575294495,0.4997658133506775,0.4816060364246368,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.6331858038902283,0.2548129260540008,1.1917948722839355,285.17413330078125,284.95001220703125,299.22467041015625,295.68609619140625,297.6866760253906,297.1658935546875,285.1737976074219,1.0,0.7670788764953613,0.3380655944347381,0.3380655944347381,1.0,1.0,-3.7565255165100098,0.94562566280365,2.8108999729156494,0.0949976220726966,1.0,1.0,0.0,354.22332763671875,359.0,70986.1875,0.0,5298.92578125,1.0,278.1499938964844,283.1459655761719,298.6864318847656,303.2864990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885475218296051,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.7138671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3267.86767578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18028980,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.731877863407135,0.400146335363388,0.3687346279621124,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.8503849506378174,0.6426470875740051,0.6157100796699524,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.8586279153823853,0.6634141802787781,0.4684422314167022,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7846291661262512,0.4987460672855377,0.4807781279087066,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.6317673325538635,0.254392921924591,1.190512776374817,285.1654052734375,284.95001220703125,299.208740234375,295.67626953125,297.6815185546875,297.1653137207031,285.1651306152344,1.0,0.7679431438446045,0.3377731740474701,0.3377731740474701,1.0,1.0,-3.752408504486084,0.9434248805046082,2.80898380279541,0.0937038287520408,1.0,1.0,0.0,357.2267150878906,362.0,70890.6953125,0.0,5305.7109375,1.0,278.1499938964844,283.1391906738281,298.6757202148437,303.267822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851996660232544,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.5087890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3265.2880859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029040,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.731877863407135,0.400146335363388,0.3687346279621124,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.8503849506378174,0.6426470875740051,0.6157100796699524,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.8586279153823853,0.6634141802787781,0.4684422314167022,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7846291661262512,0.4987460672855377,0.4807781279087066,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.6317673325538635,0.254392921924591,1.190512776374817,285.1654052734375,284.95001220703125,299.208740234375,295.67626953125,297.6815185546875,297.1653137207031,285.1651306152344,1.0,0.7679431438446045,0.3377731740474701,0.3377731740474701,1.0,1.0,-3.752408504486084,0.9434248805046082,2.80898380279541,0.0937038287520408,1.0,1.0,0.0,357.2267150878906,362.0,70890.6953125,0.0,5305.7109375,1.0,278.1499938964844,283.1391906738281,298.6757202148437,303.267822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851996660232544,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.5087890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3265.2880859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029100,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7309024333953857,0.3995327651500702,0.3682468831539154,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8491935133934021,0.6416892409324646,0.614879310131073,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.85817950963974,0.664306640625,0.469104915857315,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.7835919260978699,0.4982358813285827,0.4803635776042938,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.6310681104660034,0.2541849911212921,1.189880132675171,285.161376953125,284.95001220703125,299.2040710449219,295.6732788085937,297.6796264648437,297.16510009765625,285.1610717773437,1.0,0.76837557554245,0.337626963853836,0.337626963853836,1.0,1.0,-3.750358819961548,0.9423272013664246,2.8080317974090576,0.0930675044655799,1.0,1.0,0.0,358.7268371582031,362.0,70846.046875,0.0,5309.11279296875,1.0,278.1499938964844,283.13604736328125,298.67193603515625,303.2602844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849787712097168,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3263.2197265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029160,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.729934811592102,0.398921936750412,0.3677613139152527,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8480123281478882,0.6407299041748047,0.6140466928482056,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8577384352684021,0.6652000546455383,0.469768226146698,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.7825630307197571,0.4977257847785949,0.4799488484859466,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.6303766965866089,0.253979742527008,1.1892584562301636,285.1576232910156,284.95001220703125,299.2015075683594,295.6714782714844,297.6785888671875,297.1648864746094,285.1573791503906,1.0,0.7688090801239014,0.3374639451503753,0.3374639451503753,1.0,1.0,-3.748324155807495,0.9411814212799072,2.807142734527588,0.0923918187618255,1.0,1.0,0.0,360.22515869140625,350.0,70804.6953125,0.0,5312.54296875,1.0,278.1499938964844,283.1330871582031,298.6699523925781,303.2547607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847657442092896,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.0712890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3261.22509765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029220,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.7309899926185608,0.3977264165878296,0.3665251433849334,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.849337637424469,0.6388183236122131,0.6120895147323608,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8606851100921631,0.6670018434524536,0.4708837270736694,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.7840957045555115,0.4967174828052521,0.4788307845592499,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.6315380930900574,0.2535898387432098,1.1866743564605713,285.1480407714844,284.95001220703125,299.2023010253906,295.6713256835937,297.677734375,297.1647644042969,285.1476745605469,1.0,0.7655868530273438,0.3371379673480987,0.3371379673480987,1.0,1.0,-3.741373062133789,0.9380229115486144,2.80335021018982,0.0908895581960678,1.0,1.0,0.0,355.59332275390625,338.0,70697.4140625,0.0,5261.88330078125,1.0,278.1499938964844,283.1257019042969,298.6684265136719,303.2453308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841437101364136,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.0869140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3255.400390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029280,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.7309899926185608,0.3977264165878296,0.3665251433849334,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.849337637424469,0.6388183236122131,0.6120895147323608,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8606851100921631,0.6670018434524536,0.4708837270736694,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.7840957045555115,0.4967174828052521,0.4788307845592499,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.6315380930900574,0.2535898387432098,1.1866743564605713,285.1480407714844,284.95001220703125,299.2023010253906,295.6713256835937,297.677734375,297.1647644042969,285.1476745605469,1.0,0.7655868530273438,0.3371379673480987,0.3371379673480987,1.0,1.0,-3.741373062133789,0.9380229115486144,2.80335021018982,0.0908895581960678,1.0,1.0,0.0,355.59332275390625,338.0,70697.4140625,0.0,5261.88330078125,1.0,278.1499938964844,283.1257019042969,298.6684265136719,303.2453308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841437101364136,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.0869140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3255.400390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029340,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7336207628250122,0.3965932726860046,0.3652039468288421,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.8525957465171814,0.6369341611862183,0.6100097298622131,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.865681529045105,0.6688438653945923,0.4719179570674896,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.7875101566314697,0.4957469999790191,0.4775998294353485,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.6340621113777161,0.253259927034378,1.183647871017456,285.1379089355469,284.95001220703125,299.2104797363281,295.6754150390625,297.6793212890625,297.16522216796875,285.1375427246094,1.0,0.7607825398445129,0.3368119597434997,0.3368119597434997,1.0,1.0,-3.733402967453003,0.9345635771751404,2.7988393306732178,0.0892952308058738,1.0,1.0,0.0,347.2543334960937,326.0,70588.140625,0.0,5184.69921875,1.0,278.1499938964844,283.1180114746094,298.6717834472656,303.2405090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834036588668823,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.78125,0.0,1199.2210693359375,1895.4371337890625,0.0,3248.469482421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029400,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7336207628250122,0.3965932726860046,0.3652039468288421,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.8525957465171814,0.6369341611862183,0.6100097298622131,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.865681529045105,0.6688438653945923,0.4719179570674896,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.7875101566314697,0.4957469999790191,0.4775998294353485,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.6340621113777161,0.253259927034378,1.183647871017456,285.1379089355469,284.95001220703125,299.2104797363281,295.6754150390625,297.6793212890625,297.16522216796875,285.1375427246094,1.0,0.7607825398445129,0.3368119597434997,0.3368119597434997,1.0,1.0,-3.733402967453003,0.9345635771751404,2.7988393306732178,0.0892952308058738,1.0,1.0,0.0,347.2543334960937,326.0,70588.140625,0.0,5184.69921875,1.0,278.1499938964844,283.1180114746094,298.6717834472656,303.2405090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834036588668823,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.78125,0.0,1199.2210693359375,1895.4371337890625,0.0,3248.469482421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029460,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.7372177243232727,0.3955194652080536,0.3638684153556824,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8570500612258911,0.6350904703140259,0.607892632484436,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8719723224639893,0.6707281470298767,0.4729279279708862,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.792067289352417,0.4948162138462066,0.4763339161872864,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.6374486088752747,0.2529925405979156,1.180560827255249,285.12841796875,284.95001220703125,299.225341796875,295.68328857421875,297.6828308105469,297.1658020019531,285.1280822753906,1.0,0.7551189661026001,0.336575448513031,0.336575448513031,1.0,1.0,-3.725229024887085,0.9313319325447084,2.7938969135284424,0.0879921838641166,1.0,1.0,0.0,337.059326171875,314.0,70486.765625,0.0,5095.4033203125,1.0,278.1499938964844,283.11083984375,298.6793212890625,303.2405700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825728297233582,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.7177734375,0.0,1199.2210693359375,1895.4371337890625,0.0,3240.687255859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029520,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.7372177243232727,0.3955194652080536,0.3638684153556824,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8570500612258911,0.6350904703140259,0.607892632484436,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8719723224639893,0.6707281470298767,0.4729279279708862,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.792067289352417,0.4948162138462066,0.4763339161872864,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.6374486088752747,0.2529925405979156,1.180560827255249,285.12841796875,284.95001220703125,299.225341796875,295.68328857421875,297.6828308105469,297.1658020019531,285.1280822753906,1.0,0.7551189661026001,0.336575448513031,0.336575448513031,1.0,1.0,-3.725229024887085,0.9313319325447084,2.7938969135284424,0.0879921838641166,1.0,1.0,0.0,337.059326171875,314.0,70486.765625,0.0,5095.4033203125,1.0,278.1499938964844,283.11083984375,298.6793212890625,303.2405700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825728297233582,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.7177734375,0.0,1199.2210693359375,1895.4371337890625,0.0,3240.687255859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029580,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.7402154803276062,0.3947761356830597,0.3629136979579925,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.8607652187347412,0.6337865591049194,0.6063687801361084,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.8770576119422913,0.6721071004867554,0.4736547172069549,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.7958148717880249,0.4941668510437011,0.475420594215393,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.6402636170387268,0.2528323233127594,1.178383708000183,285.1221008300781,284.95001220703125,299.23980712890625,295.69110107421875,297.6864929199219,297.1663818359375,285.12176513671875,1.0,0.7507830262184143,0.3364051580429077,0.3364051580429077,1.0,1.0,-3.719405651092529,0.9290309548377992,2.790374755859375,0.087078757584095,1.0,1.0,0.0,329.1663818359375,314.0,70419.078125,0.0,5028.01220703125,1.0,278.1499938964844,283.1060485839844,298.6869506835937,303.24322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819262385368347,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.685546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3234.630126953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029640,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7414493560791016,0.3944912254810333,0.3625442087650299,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8622943162918091,0.6332826018333435,0.6057770848274231,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8791280388832092,0.6726464033126831,0.4739379584789276,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7973460555076599,0.4939172267913818,0.475066065788269,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.641422688961029,0.2527745366096496,1.1775476932525637,285.1197204589844,284.95001220703125,299.2462463378906,295.694580078125,297.68804931640625,297.1666259765625,285.1194152832031,1.0,0.7490673065185547,0.3363389372825622,0.3363389372825622,1.0,1.0,-3.7171554565429688,0.9281405806541444,2.789015054702759,0.0867266431450843,1.0,1.0,0.0,326.04229736328125,302.0,70393.5390625,0.0,5001.55859375,1.0,278.1499938964844,283.104248046875,298.69024658203125,303.24462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816542029380798,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.7607421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3232.080810546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029700,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7437721490859985,0.393992155790329,0.3618893027305603,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8651701211929321,0.6323898434638977,0.6047232151031494,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8829822540283203,0.6736171841621399,0.4744458794593811,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8002073168754578,0.4934784471988678,0.4744353890419006,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.6436054110527039,0.2526816427707672,1.1760822534561155,285.1156616210937,284.95001220703125,299.2587280273437,295.7013854980469,297.6912536621094,297.1671447753906,285.1153869628906,1.0,0.7459569573402405,0.3362206816673279,0.3362206816673279,1.0,1.0,-3.7131905555725098,0.9265665411949158,2.7866241931915283,0.0861070603132247,1.0,1.0,0.0,320.3588562011719,302.0,70350.1953125,0.0,4953.880859375,1.0,278.1499938964844,283.1011657714844,298.6968994140625,303.24810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881171464920044,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.08203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3227.55810546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029760,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7462248206138611,0.3935019075870514,0.3612395823001861,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.868201732635498,0.631503701210022,0.6036726236343384,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8870037198066711,0.6745946407318115,0.4749564230442047,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8031995892524719,0.4930460453033447,0.4738078117370605,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.6459120512008667,0.252597838640213,1.1746450662612915,285.1119079589844,284.95001220703125,299.2724914550781,295.7088928222656,297.6948547363281,297.1676940917969,285.11163330078125,1.0,0.7428086996078491,0.3361532986164093,0.3361532986164093,1.0,1.0,-3.709274530410767,0.9251649379730223,2.784109592437744,0.0856530964374542,1.0,1.0,0.0,314.6048889160156,290.0,70310.203125,0.0,4905.9970703125,1.0,278.1499938964844,283.09832763671875,298.7042541503906,303.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806725740432739,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.0537109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3222.883056640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029820,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7515360713005066,0.3925480544567108,0.35995814204216,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8747404217720032,0.6297515034675598,0.6015838980674744,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8955453038215637,0.6765711903572083,0.4759875237941742,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8095079660415649,0.4922008514404297,0.472564697265625,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.6509144306182861,0.2524576783180237,1.1718649864196775,285.10504150390625,284.95001220703125,299.3034362792969,295.7257385253906,297.7030639648437,297.1689453125,285.1047668457031,1.0,0.7364269495010376,0.3360185027122497,0.3360185027122497,1.0,1.0,-3.701618671417236,0.9224337935447692,2.7791848182678223,0.0847904533147811,1.0,1.0,0.0,302.9376525878906,278.0,70236.6640625,0.0,4810.02197265625,1.0,278.1499938964844,283.0931091308594,298.7208251953125,303.2637023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796465396881104,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.498046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3213.26806640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029880,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7515360713005066,0.3925480544567108,0.35995814204216,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8747404217720032,0.6297515034675598,0.6015838980674744,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8955453038215637,0.6765711903572083,0.4759875237941742,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8095079660415649,0.4922008514404297,0.472564697265625,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.6509144306182861,0.2524576783180237,1.1718649864196775,285.10504150390625,284.95001220703125,299.3034362792969,295.7257385253906,297.7030639648437,297.1689453125,285.1047668457031,1.0,0.7364269495010376,0.3360185027122497,0.3360185027122497,1.0,1.0,-3.701618671417236,0.9224337935447692,2.7791848182678223,0.0847904533147811,1.0,1.0,0.0,302.9376525878906,278.0,70236.6640625,0.0,4810.02197265625,1.0,278.1499938964844,283.0931091308594,298.7208251953125,303.2637023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796465396881104,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.498046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3213.26806640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18029940,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.7574201822280884,0.3916287124156952,0.3587023913860321,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8819288611412048,0.6280255317687988,0.5995140075683594,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9047698974609376,0.6785748600959778,0.477033257484436,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8160675764083862,0.4913813173770904,0.4713399410247803,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.6564661264419556,0.2523525059223175,1.169216871261597,285.09893798828125,284.95001220703125,299.33837890625,295.7447509765625,297.71240234375,297.1703491210937,285.09869384765625,1.0,0.7299667000770569,0.3358837068080902,0.3358837068080902,1.0,1.0,-3.6942195892333984,0.919779658317566,2.774440050125122,0.0839635208249092,1.0,1.0,0.0,291.1310119628906,266.0,70170.9453125,0.0,4714.27490234375,1.0,278.1499938964844,283.08843994140625,298.7397766113281,303.2779846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786048293113708,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.736328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3203.50390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030000,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.7574201822280884,0.3916287124156952,0.3587023913860321,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8819288611412048,0.6280255317687988,0.5995140075683594,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9047698974609376,0.6785748600959778,0.477033257484436,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8160675764083862,0.4913813173770904,0.4713399410247803,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.6564661264419556,0.2523525059223175,1.169216871261597,285.09893798828125,284.95001220703125,299.33837890625,295.7447509765625,297.71240234375,297.1703491210937,285.09869384765625,1.0,0.7299667000770569,0.3358837068080902,0.3358837068080902,1.0,1.0,-3.6942195892333984,0.919779658317566,2.774440050125122,0.0839635208249092,1.0,1.0,0.0,291.1310119628906,266.0,70170.9453125,0.0,4714.27490234375,1.0,278.1499938964844,283.08843994140625,298.7397766113281,303.2779846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786048293113708,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.736328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3203.50390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030060,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7638934850692749,0.3907331526279449,0.3574665486812591,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8897606134414673,0.6263178586959839,0.5974594950675964,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.915333092212677,0.6805976629257202,0.4780909419059753,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8229461312294006,0.4905795753002167,0.4701302647590637,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.6625802516937256,0.2522712349891662,1.1666696071624756,285.0932312011719,284.95001220703125,299.3766784667969,295.7655334472656,297.722412109375,297.1718139648437,285.093017578125,1.0,0.7234577536582947,0.3356974124908447,0.3356974124908447,1.0,1.0,-3.687006950378418,0.91701740026474,2.769989490509033,0.0829978287220001,1.0,1.0,0.0,279.2852478027344,254.0,70108.8359375,0.0,4619.19140625,1.0,278.1499938964844,283.08404541015625,298.7602233886719,303.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775168061256409,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.91796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3193.3046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030120,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7638934850692749,0.3907331526279449,0.3574665486812591,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8897606134414673,0.6263178586959839,0.5974594950675964,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.915333092212677,0.6805976629257202,0.4780909419059753,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8229461312294006,0.4905795753002167,0.4701302647590637,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.6625802516937256,0.2522712349891662,1.1666696071624756,285.0932312011719,284.95001220703125,299.3766784667969,295.7655334472656,297.722412109375,297.1718139648437,285.093017578125,1.0,0.7234577536582947,0.3356974124908447,0.3356974124908447,1.0,1.0,-3.687006950378418,0.91701740026474,2.769989490509033,0.0829978287220001,1.0,1.0,0.0,279.2852478027344,254.0,70108.8359375,0.0,4619.19140625,1.0,278.1499938964844,283.08404541015625,298.7602233886719,303.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775168061256409,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.91796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3193.3046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030180,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7710565328598022,0.3898671269416809,0.3562547266483307,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8983238935470581,0.6246333122253418,0.5954239368438721,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9272893071174622,0.6826435923576355,0.4791627526283264,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8303377032279968,0.4898000061511993,0.4689388275146484,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.6693469882011414,0.2522191405296325,1.1642416715621948,285.088134765625,284.95001220703125,299.41766357421875,295.7876281738281,297.73321533203125,297.17333984375,285.0879211425781,1.0,0.716905951499939,0.3355111479759216,0.3355111479759216,1.0,1.0,-3.6800384521484375,0.9143229722976683,2.7657153606414795,0.0820574387907981,1.0,1.0,0.0,267.381103515625,242.0,70052.7265625,0.0,4524.77001953125,1.0,278.1499938964844,283.080078125,298.78228759765625,303.3123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764397501945496,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.404296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3183.207275390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030240,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7710565328598022,0.3898671269416809,0.3562547266483307,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8983238935470581,0.6246333122253418,0.5954239368438721,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9272893071174622,0.6826435923576355,0.4791627526283264,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8303377032279968,0.4898000061511993,0.4689388275146484,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.6693469882011414,0.2522191405296325,1.1642416715621948,285.088134765625,284.95001220703125,299.41766357421875,295.7876281738281,297.73321533203125,297.17333984375,285.0879211425781,1.0,0.716905951499939,0.3355111479759216,0.3355111479759216,1.0,1.0,-3.6800384521484375,0.9143229722976683,2.7657153606414795,0.0820574387907981,1.0,1.0,0.0,267.381103515625,242.0,70052.7265625,0.0,4524.77001953125,1.0,278.1499938964844,283.080078125,298.78228759765625,303.3123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764397501945496,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.404296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3183.207275390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030300,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7749231457710266,0.3894462287425995,0.3556589186191559,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9029005169868468,0.6238005757331848,0.5944142937660217,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.933667242527008,0.6836758852005005,0.4797044396400451,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8342841267585754,0.4894192516803741,0.4683507978916168,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.6729982495307922,0.2522049248218536,1.163077473640442,285.0857849121094,284.95001220703125,299.43896484375,295.7990417480469,297.73883056640625,297.17413330078125,285.0856018066406,1.0,0.7136170268058777,0.3354179859161377,0.3354179859161377,1.0,1.0,-3.67665433883667,0.913005828857422,2.763648509979248,0.0815982669591903,1.0,1.0,0.0,261.41180419921875,242.0,70026.75,0.0,4477.8564453125,1.0,278.1499938964844,283.0782165527344,298.79376220703125,303.3221435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759074211120605,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.5654296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3178.2158203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
