time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030360,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7789709568023682,0.3890284299850464,0.355066180229187,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9078112840652466,0.6229705810546875,0.5934074521064758,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9402174353599548,0.6847110986709595,0.480248361825943,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8384087681770325,0.4890409708023071,0.4677653908729553,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.6768178343772888,0.2521933615207672,1.1619271039962769,285.0836486816406,284.95001220703125,299.4606628417969,295.8106384277344,297.74468994140625,297.1749267578125,285.0834655761719,1.0,0.7103206515312195,0.3354119956493377,0.3354119956493377,1.0,1.0,-3.6732912063598633,0.9119634032249452,2.761327743530273,0.0814099386334419,1.0,1.0,0.0,255.45675659179688,230.0,70003.890625,0.0,4431.18212890625,1.0,278.1499938964844,283.0765991210937,298.8053283691406,303.3321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753707408905029,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.17578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3173.18359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030420,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.787746012210846,0.3882218599319458,0.3539046049118042,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9190489053726196,0.6213356256484985,0.5914146900177002,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.953758180141449,0.686804473400116,0.4813504517078399,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8473825454711914,0.4883078038692474,0.4666141271591186,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6850858330726624,0.2521978318691253,1.15973961353302,285.07989501953125,284.95001220703125,299.5050048828125,295.83416748046875,297.7567443847656,297.1765441894531,285.0797424316406,1.0,0.7037073373794556,0.3353999555110931,0.3353999555110931,1.0,1.0,-3.666814804077149,0.9099855422973632,2.756829261779785,0.0810893550515174,1.0,1.0,0.0,243.4988555908203,218.0,69963.2890625,0.0,4338.443359375,1.0,278.1499938964844,283.0736999511719,298.8289794921875,303.3532409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743389844894409,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.3515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3163.508056640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030480,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.787746012210846,0.3882218599319458,0.3539046049118042,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9190489053726196,0.6213356256484985,0.5914146900177002,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.953758180141449,0.686804473400116,0.4813504517078399,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8473825454711914,0.4883078038692474,0.4666141271591186,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6850858330726624,0.2521978318691253,1.15973961353302,285.07989501953125,284.95001220703125,299.5050048828125,295.83416748046875,297.7567443847656,297.1765441894531,285.0797424316406,1.0,0.7037073373794556,0.3353999555110931,0.3353999555110931,1.0,1.0,-3.666814804077149,0.9099855422973632,2.756829261779785,0.0810893550515174,1.0,1.0,0.0,243.4988555908203,218.0,69963.2890625,0.0,4338.443359375,1.0,278.1499938964844,283.0736999511719,298.8289794921875,303.3532409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743389844894409,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.3515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3163.508056640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030540,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7974024415016174,0.3874309062957763,0.3527582883834839,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9317848086357116,0.6197150945663452,0.589436411857605,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9674541354179382,0.6889118552207947,0.4824629127979278,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8574061989784241,0.4875881373882293,0.4654765725135803,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6941575407981873,0.2522169053554535,1.157624125480652,285.0763854980469,284.95001220703125,299.54998779296875,295.8578186035156,297.7689208984375,297.1781921386719,285.07623291015625,1.0,0.6970682740211487,0.3353879451751709,0.3353879451751709,1.0,1.0,-3.660468101501465,0.9080468416213988,2.7524213790893555,0.0807814225554466,1.0,1.0,0.0,231.57847595214844,206.0,69924.78125,0.0,4246.6357421875,1.0,278.1499938964844,283.07098388671875,298.85272216796875,303.37469482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733264207839966,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.8837890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3154.011962890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030600,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7974024415016174,0.3874309062957763,0.3527582883834839,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9317848086357116,0.6197150945663452,0.589436411857605,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9674541354179382,0.6889118552207947,0.4824629127979278,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8574061989784241,0.4875881373882293,0.4654765725135803,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6941575407981873,0.2522169053554535,1.157624125480652,285.0763854980469,284.95001220703125,299.54998779296875,295.8578186035156,297.7689208984375,297.1781921386719,285.07623291015625,1.0,0.6970682740211487,0.3353879451751709,0.3353879451751709,1.0,1.0,-3.660468101501465,0.9080468416213988,2.7524213790893555,0.0807814225554466,1.0,1.0,0.0,231.57847595214844,206.0,69924.78125,0.0,4246.6357421875,1.0,278.1499938964844,283.07098388671875,298.85272216796875,303.37469482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733264207839966,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.8837890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3154.011962890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030660,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8080844283103943,0.3866641223430633,0.351632684469223,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9457578063011168,0.6181185245513916,0.5874791145324707,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.98103529214859,0.691036581993103,0.4835869967937469,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8687813878059387,0.4868912994861603,0.464358925819397,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7041783332824707,0.2522599399089813,1.1556105613708496,285.0728759765625,284.95001220703125,299.5950012207031,295.88116455078125,297.7808532714844,297.1798095703125,285.0727233886719,1.0,0.6904022097587585,0.3352544903755188,0.3352544903755188,1.0,1.0,-3.654350519180298,0.9057921171188354,2.748558521270752,0.0801082700490951,1.0,1.0,0.0,219.6266326904297,194.0,69884.7109375,0.0,4155.53662109375,1.0,278.1499938964844,283.0681457519531,298.8761901855469,303.39599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723528981208801,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.150390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3144.880859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030720,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8080844283103943,0.3866641223430633,0.351632684469223,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9457578063011168,0.6181185245513916,0.5874791145324707,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.98103529214859,0.691036581993103,0.4835869967937469,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8687813878059387,0.4868912994861603,0.464358925819397,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7041783332824707,0.2522599399089813,1.1556105613708496,285.0728759765625,284.95001220703125,299.5950012207031,295.88116455078125,297.7808532714844,297.1798095703125,285.0727233886719,1.0,0.6904022097587585,0.3352544903755188,0.3352544903755188,1.0,1.0,-3.654350519180298,0.9057921171188354,2.748558521270752,0.0801082700490951,1.0,1.0,0.0,219.6266326904297,194.0,69884.7109375,0.0,4155.53662109375,1.0,278.1499938964844,283.0681457519531,298.8761901855469,303.39599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723528981208801,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.150390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3144.880859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030780,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8170349597930908,0.3860648572444916,0.3507450222969055,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9575325846672058,0.6168561577796936,0.5859270691871643,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9915591478347778,0.6927454471588135,0.484492689371109,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8789933323860168,0.4863479435443878,0.4634779989719391,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7128061652183533,0.2523086071014404,1.1540639400482178,285.0700988769531,284.95001220703125,299.63055419921875,295.8993835449219,297.7902526855469,297.1810913085937,285.0699462890625,1.0,0.6850495934486389,0.3351477384567261,0.3351477384567261,1.0,1.0,-3.6495845317840576,0.9040173292160034,2.745567321777344,0.0795696154236793,1.0,1.0,0.0,210.0682983398437,194.0,69853.2890625,0.0,4083.23779296875,1.0,278.1499938964844,283.0659484863281,298.8944702148437,303.41265869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871606707572937,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.314453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3137.881591796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030840,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8193334341049194,0.3859158754348755,0.3505240380764007,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.96052348613739,0.6165414452552795,0.5855400562286377,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9941154718399048,0.6931731104850769,0.4847196340560913,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8817105293273926,0.4862129092216491,0.4632587730884552,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7149741053581238,0.2523216307163238,1.153681993484497,285.06939697265625,284.95001220703125,299.63934326171875,295.9038391113281,297.7926025390625,297.181396484375,285.0692749023437,1.0,0.6837089657783508,0.3351210653781891,0.3351210653781891,1.0,1.0,-3.6484007835388175,0.903575837612152,2.744824886322021,0.0794354602694511,1.0,1.0,0.0,207.6838836669922,197.0,69845.46875,0.0,4065.2470703125,1.0,278.1499938964844,283.0653991699219,298.8990173339844,303.4167785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714281320571899,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.349609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3136.207275390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030900,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8221135139465332,0.3855398297309875,0.350080668926239,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9640432596206664,0.6157549619674683,0.584689199924469,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9974240064620972,0.6942424178123474,0.4853727221488952,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8850745558738708,0.4858750998973846,0.4628269672393799,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7176903486251831,0.2523523867130279,1.1532766819000244,285.068603515625,284.95001220703125,299.6610412597656,295.9147644042969,297.7983703613281,297.1821594238281,285.0685729980469,1.0,0.6822485327720642,0.335054337978363,0.335054337978363,1.0,1.0,-3.6466100215911865,0.9028223156929016,2.7437877655029297,0.0791468620300293,1.0,1.0,0.0,204.71292114257807,197.0,69837.625,0.0,4042.026123046875,1.0,278.1499938964844,283.064697265625,298.9102783203125,303.4273986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871002197265625,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.8310546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3132.211669921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18030960,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8234260082244873,0.385153204202652,0.3496848940849304,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.96563720703125,0.6149646043777466,0.5838937759399414,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.6953343749046326,0.4857684969902038,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8867207765579224,0.4855319559574127,0.4624495804309845,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7190887331962585,0.2523747086524963,1.153118133544922,285.0683288574219,284.95001220703125,299.6823425292969,295.9253845214844,297.8040466308594,297.1828918457031,285.0682678222656,1.0,0.6813402771949768,0.3349941968917846,0.3349941968917846,1.0,1.0,-3.645024538040161,0.902148425579071,2.7428760528564453,0.0789348408579826,1.0,1.0,0.0,203.17742919921875,200.0,69832.3125,0.0,4028.273193359375,1.0,278.1499938964844,283.0643005371094,298.92120361328125,303.4381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706061244010925,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.896484375,0.0,1199.2210693359375,1895.4371337890625,0.0,3128.49609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031020,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8235578536987305,0.3843454122543335,0.3489513695240021,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9656422138214112,0.6133629679679871,0.5823784470558167,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.697727382183075,0.4859730303287506,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8870659470558167,0.4848215281963348,0.4617669582366943,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7196826338768005,0.2523883283138275,1.1531100273132324,285.0671691894531,284.95001220703125,299.7232971191406,295.9454650878906,297.81524658203125,297.18475341796875,285.0671081542969,1.0,0.6805628538131714,0.3348739445209503,0.3348739445209503,1.0,1.0,-3.64137864112854,0.9006620645523071,2.7407166957855225,0.0784788429737091,1.0,1.0,0.0,202.4085388183593,203.0,69814.4609375,0.0,4014.302978515625,1.0,278.1499938964844,283.0630798339844,298.9417724609375,303.4583435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698890209197998,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.7490234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3121.769775390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031080,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8235578536987305,0.3843454122543335,0.3489513695240021,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9656422138214112,0.6133629679679871,0.5823784470558167,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.697727382183075,0.4859730303287506,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8870659470558167,0.4848215281963348,0.4617669582366943,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7196826338768005,0.2523883283138275,1.1531100273132324,285.0671691894531,284.95001220703125,299.7232971191406,295.9454650878906,297.81524658203125,297.18475341796875,285.0671081542969,1.0,0.6805628538131714,0.3348739445209503,0.3348739445209503,1.0,1.0,-3.64137864112854,0.9006620645523071,2.7407166957855225,0.0784788429737091,1.0,1.0,0.0,202.4085388183593,203.0,69814.4609375,0.0,4014.302978515625,1.0,278.1499938964844,283.0630798339844,298.9417724609375,303.4583435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698890209197998,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.7490234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3121.769775390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.82229083776474,0.3835222423076629,0.3482452630996704,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9638647437095642,0.6117597818374634,0.580905556678772,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.6999866366386414,0.4874452948570251,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8857582807540894,0.4841046035289764,0.4611224830150604,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.719042956829071,0.2523829638957977,1.1532334089279177,285.0681457519531,284.95001220703125,299.7616271972656,295.963623046875,297.8253173828125,297.1859436035156,285.0682067871094,1.0,0.6807957887649536,0.3347536921501159,0.3347536921501159,1.0,1.0,-3.640331745147705,0.8999524712562561,2.7403793334960938,0.0781635269522667,1.0,1.0,0.0,203.0465545654297,206.0,69821.296875,0.0,4015.053466796875,1.0,278.1499938964844,283.0634155273437,298.9605407714844,303.4778137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692953586578369,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3116.20068359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.82229083776474,0.3835222423076629,0.3482452630996704,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9638647437095642,0.6117597818374634,0.580905556678772,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.6999866366386414,0.4874452948570251,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8857582807540894,0.4841046035289764,0.4611224830150604,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.719042956829071,0.2523829638957977,1.1532334089279177,285.0681457519531,284.95001220703125,299.7616271972656,295.963623046875,297.8253173828125,297.1859436035156,285.0682067871094,1.0,0.6807957887649536,0.3347536921501159,0.3347536921501159,1.0,1.0,-3.640331745147705,0.8999524712562561,2.7403793334960938,0.0781635269522667,1.0,1.0,0.0,203.0465545654297,206.0,69821.296875,0.0,4015.053466796875,1.0,278.1499938964844,283.0634155273437,298.9605407714844,303.4778137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692953586578369,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3116.20068359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031260,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8200150728225708,0.3826849162578583,0.3475615084171295,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9607627987861632,0.6101567149162292,0.579469621181488,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.7019644379615784,0.490022212266922,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8832729458808899,0.483384758234024,0.460511714220047,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7175059914588928,0.2523584961891174,1.1534464359283447,285.07000732421875,284.95001220703125,299.79656982421875,295.9795227050781,297.8336486816406,297.1858825683594,285.0700988769531,1.0,0.6816388964653015,0.3346095979213714,0.3346095979213714,1.0,1.0,-3.640300750732422,0.8994695544242859,2.740831136703491,0.077870100736618,1.0,1.0,0.0,204.6770172119141,209.0,69835.3671875,0.0,4025.227783203125,1.0,278.1499938964844,283.0643615722656,298.9770812988281,303.495849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688440918922424,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.7568359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3111.967529296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031320,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8200150728225708,0.3826849162578583,0.3475615084171295,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9607627987861632,0.6101567149162292,0.579469621181488,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.7019644379615784,0.490022212266922,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8832729458808899,0.483384758234024,0.460511714220047,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7175059914588928,0.2523584961891174,1.1534464359283447,285.07000732421875,284.95001220703125,299.79656982421875,295.9795227050781,297.8336486816406,297.1858825683594,285.0700988769531,1.0,0.6816388964653015,0.3346095979213714,0.3346095979213714,1.0,1.0,-3.640300750732422,0.8994695544242859,2.740831136703491,0.077870100736618,1.0,1.0,0.0,204.6770172119141,209.0,69835.3671875,0.0,4025.227783203125,1.0,278.1499938964844,283.0643615722656,298.9770812988281,303.495849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688440918922424,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.7568359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3111.967529296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031380,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8170142769813538,0.3818269968032837,0.3468871116638183,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9566668272018432,0.6085443496704102,0.5780549049377441,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9981661438941956,0.7038142681121826,0.492089033126831,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8799732327461243,0.4826551973819732,0.4599211812019348,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7153130173683167,0.2523127496242523,1.1536983251571655,285.0712280273437,284.95001220703125,299.8275146484375,295.9927673339844,297.8404541015625,297.18524169921875,285.0712585449219,1.0,0.6827528476715088,0.3344655334949493,0.3344655334949493,1.0,1.0,-3.63991641998291,0.8988783359527588,2.741038084030152,0.0775631219148635,1.0,1.0,0.0,206.9879150390625,212.0,69841.1171875,0.0,4038.535400390625,1.0,278.1499938964844,283.0648193359375,298.9908142089844,303.510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685104846954346,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.37109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3108.837646484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031440,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8170142769813538,0.3818269968032837,0.3468871116638183,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9566668272018432,0.6085443496704102,0.5780549049377441,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9981661438941956,0.7038142681121826,0.492089033126831,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8799732327461243,0.4826551973819732,0.4599211812019348,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7153130173683167,0.2523127496242523,1.1536983251571655,285.0712280273437,284.95001220703125,299.8275146484375,295.9927673339844,297.8404541015625,297.18524169921875,285.0712585449219,1.0,0.6827528476715088,0.3344655334949493,0.3344655334949493,1.0,1.0,-3.63991641998291,0.8988783359527588,2.741038084030152,0.0775631219148635,1.0,1.0,0.0,206.9879150390625,212.0,69841.1171875,0.0,4038.535400390625,1.0,278.1499938964844,283.0648193359375,298.9908142089844,303.510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685104846954346,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.37109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3108.837646484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031500,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8153272867202759,0.381390243768692,0.3465506732463836,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9543532133102416,0.6077324748039246,0.5773507356643677,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9971778392791748,0.7047672271728516,0.492789477109909,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8781293034553528,0.4822849631309509,0.4596291482448578,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7140443921089172,0.2522828280925751,1.15382981300354,285.0712280273437,284.95001220703125,299.8412780761719,295.9982604980469,297.8435363769531,297.1849975585937,285.0712280273437,1.0,0.6833284497261047,0.3343934714794159,0.3343934714794159,1.0,1.0,-3.639277458190918,0.898449718952179,2.740827798843384,0.0773787796497345,1.0,1.0,0.0,208.30653381347656,212.0,69837.3671875,0.0,4045.0947265625,1.0,278.1499938964844,283.0646057128906,298.9967041015625,303.5173645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683955669403076,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.5087890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3107.759765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031560,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.813579797744751,0.3809459805488586,0.3462091982364654,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9519521594047546,0.6069149374961853,0.576643168926239,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9961328506469728,0.7057308554649353,0.4934910833835602,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.876238226890564,0.4819091856479645,0.4593339562416076,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7127168774604797,0.2522467672824859,1.1539415121078491,285.0708923339844,284.95001220703125,299.853759765625,296.0029296875,297.8461303710937,297.18475341796875,285.0708923339844,1.0,0.6839333772659302,0.3343096673488617,0.3343096673488617,1.0,1.0,-3.638641595840454,0.897986650466919,2.740654945373535,0.0771434903144836,1.0,1.0,0.0,209.6831970214844,215.0,69830.875,0.0,4051.976806640625,1.0,278.1499938964844,283.0641784667969,299.0013427734375,303.522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868273138999939,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.818359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3106.611328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031620,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8099973201751709,0.3800461888313293,0.3455187082290649,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9470288157463074,0.6052711606025696,0.575222909450531,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9939669966697692,0.7076603770256042,0.4949038624763489,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8724364638328552,0.4811494946479797,0.4587388038635254,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7099727392196655,0.252165287733078,1.154135823249817,285.0698547363281,284.95001220703125,299.8746643066406,296.0096435546875,297.8504943847656,297.18426513671875,285.0697937011719,1.0,0.6851748824119568,0.3341419994831085,0.3341419994831085,1.0,1.0,-3.637320041656494,0.8970417380332947,2.740278482437134,0.0766581147909164,1.0,1.0,0.0,212.51858520507807,218.0,69813.59375,0.0,4066.118408203125,1.0,278.1499938964844,283.06298828125,299.0085144042969,303.5293884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681383728981018,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.212890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3105.346923828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031680,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8099973201751709,0.3800461888313293,0.3455187082290649,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9470288157463074,0.6052711606025696,0.575222909450531,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9939669966697692,0.7076603770256042,0.4949038624763489,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8724364638328552,0.4811494946479797,0.4587388038635254,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7099727392196655,0.252165287733078,1.154135823249817,285.0698547363281,284.95001220703125,299.8746643066406,296.0096435546875,297.8504943847656,297.18426513671875,285.0697937011719,1.0,0.6851748824119568,0.3341419994831085,0.3341419994831085,1.0,1.0,-3.637320041656494,0.8970417380332947,2.740278482437134,0.0766581147909164,1.0,1.0,0.0,212.51858520507807,218.0,69813.59375,0.0,4066.118408203125,1.0,278.1499938964844,283.06298828125,299.0085144042969,303.5293884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681383728981018,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.212890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3105.346923828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031740,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8063046336174011,0.3791297078132629,0.3448163270950317,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9419972896575928,0.6036142110824585,0.5737936496734619,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9917179346084596,0.7095692753791809,0.4963105022907257,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8686455488204956,0.4803774058818817,0.4581353664398193,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.707128643989563,0.2520706951618194,1.1542860269546509,285.06805419921875,284.95001220703125,299.8895263671875,296.0125427246094,297.85333251953125,297.1836853027344,285.0679626464844,1.0,0.6864413022994995,0.3339743614196777,0.3339743614196777,1.0,1.0,-3.6359031200408936,0.8960689902305603,2.7398340702056885,0.0761531516909599,1.0,1.0,0.0,215.4350433349609,221.0,69788.4453125,0.0,4080.500244140625,1.0,278.1499938964844,283.061279296875,299.01202392578125,303.5325012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681290149688721,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.4775390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3105.259521484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031800,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8063046336174011,0.3791297078132629,0.3448163270950317,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9419972896575928,0.6036142110824585,0.5737936496734619,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9917179346084596,0.7095692753791809,0.4963105022907257,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8686455488204956,0.4803774058818817,0.4581353664398193,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.707128643989563,0.2520706951618194,1.1542860269546509,285.06805419921875,284.95001220703125,299.8895263671875,296.0125427246094,297.85333251953125,297.1836853027344,285.0679626464844,1.0,0.6864413022994995,0.3339743614196777,0.3339743614196777,1.0,1.0,-3.6359031200408936,0.8960689902305603,2.7398340702056885,0.0761531516909599,1.0,1.0,0.0,215.4350433349609,221.0,69788.4453125,0.0,4080.500244140625,1.0,278.1499938964844,283.061279296875,299.01202392578125,303.5325012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681290149688721,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.4775390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3105.259521484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031860,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8025469779968262,0.3781968057155609,0.3441013693809509,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.936922252178192,0.601943850517273,0.5723541378974915,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.989410638809204,0.7114455699920654,0.4976987838745117,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8649043440818787,0.4795933663845062,0.4575228095054626,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7042725682258606,0.2519639730453491,1.1543914079666138,285.06561279296875,284.95001220703125,299.8976745605469,296.01123046875,297.8546142578125,297.1829833984375,285.0655212402344,1.0,0.6877150535583496,0.333893209695816,0.333893209695816,1.0,1.0,-3.634371519088745,0.89533531665802,2.7390360832214355,0.075898453593254,1.0,1.0,0.0,218.4011688232422,224.0,69757.453125,0.0,4094.873779296875,1.0,278.1499938964844,283.0591125488281,299.011474609375,303.5311584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682617545127869,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.7783203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3106.504638671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031920,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8025469779968262,0.3781968057155609,0.3441013693809509,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.936922252178192,0.601943850517273,0.5723541378974915,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.989410638809204,0.7114455699920654,0.4976987838745117,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8649043440818787,0.4795933663845062,0.4575228095054626,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7042725682258606,0.2519639730453491,1.1543914079666138,285.06561279296875,284.95001220703125,299.8976745605469,296.01123046875,297.8546142578125,297.1829833984375,285.0655212402344,1.0,0.6877150535583496,0.333893209695816,0.333893209695816,1.0,1.0,-3.634371519088745,0.89533531665802,2.7390360832214355,0.075898453593254,1.0,1.0,0.0,218.4011688232422,224.0,69757.453125,0.0,4094.873779296875,1.0,278.1499938964844,283.0591125488281,299.011474609375,303.5311584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682617545127869,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.7783203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3106.504638671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18031980,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7992576360702515,0.3773584067821502,0.3434583246707916,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9324532747268676,0.6004590392112732,0.5710752010345459,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9873390197753906,0.7130573391914368,0.4988957345485687,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8616648316383362,0.4788905084133148,0.4569734334945678,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7017714977264404,0.2518580555915832,1.15443754196167,285.0626220703125,284.95001220703125,299.8988037109375,296.0062561035156,297.8539428710937,297.18218994140625,285.0625,1.0,0.6888315677642822,0.3338218331336975,0.3338218331336975,1.0,1.0,-3.632894277572632,0.8946597576141357,2.738234519958496,0.0756591185927391,1.0,1.0,0.0,221.03952026367188,224.0,69721.21875,0.0,4107.34423828125,1.0,278.1499938964844,283.0566101074219,299.0067749023437,303.5252990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684662580490112,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.2353515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3108.423095703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032040,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7988123297691345,0.3772433698177337,0.3433700501918793,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9318467378616332,0.6002559065818787,0.5709003210067749,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.987055242061615,0.7132754325866699,0.4990579187870025,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8612285256385803,0.478794127702713,0.4568980634212494,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7014329433441162,0.251843124628067,1.1544419527053833,285.06219482421875,284.95001220703125,299.89849853515625,296.0052795410156,297.8537902832031,297.1820678710937,285.06207275390625,1.0,0.6889835000038147,0.3338120877742767,0.3338120877742767,1.0,1.0,-3.632687568664551,0.8945660591125488,2.738121509552002,0.0756256729364395,1.0,1.0,0.0,221.4002380371093,227.0,69715.96875,0.0,4109.03564453125,1.0,278.1499938964844,283.0562438964844,299.0059814453125,303.5243225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685125112533569,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.2568359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3108.856689453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032100,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7969623804092407,0.3767603635787964,0.3429993093013763,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9293259382247924,0.599406361579895,0.5701687335968018,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9858668446540833,0.7141761183738708,0.4997282028198242,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.859421968460083,0.4783898591995239,0.4565818309783935,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7000260949134827,0.2517785131931305,1.1544506549835205,285.0601501464844,284.95001220703125,299.8959350585937,296.00048828125,297.85272216796875,297.1815795898437,285.0599975585937,1.0,0.6896142363548279,0.3337715268135071,0.3337715268135071,1.0,1.0,-3.631797790527344,0.8941675424575806,2.7376301288604736,0.0754808187484741,1.0,1.0,0.0,222.90652465820312,227.0,69691.78125,0.0,4116.0263671875,1.0,278.1499938964844,283.0545654296875,299.001708984375,303.5191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868716299533844,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.587890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3110.768310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032160,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7951214909553528,0.3762706816196441,0.3426231145858764,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.926818311214447,0.5985506176948547,0.5694319605827332,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.98466819524765,0.715061366558075,0.5003885626792908,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.857633650302887,0.4779804348945617,0.4562613070011139,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6986256241798401,0.2517095804214477,1.1544420719146729,285.0577392578125,284.95001220703125,299.8912658691406,295.9943542480469,297.8509521484375,297.1810302734375,285.0575866699219,1.0,0.6902405619621277,0.3337129056453705,0.3337129056453705,1.0,1.0,-3.6308577060699454,0.8936992287635803,2.7371585369110107,0.0752724409103393,1.0,1.0,0.0,224.4175720214844,230.0,69663.59375,0.0,4122.91064453125,1.0,278.1499938964844,283.0526123046875,298.99591064453125,303.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689437508583069,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.9423828125,0.0,1199.2210693359375,1895.4371337890625,0.0,3112.90234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
