time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032220,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7914719581604004,0.375272274017334,0.3418548703193664,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9218630790710448,0.5968210101127625,0.5679427981376648,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9822452664375304,0.7167884111404419,0.5016806125640869,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8541151881217957,0.4771467745304107,0.4556075036525726,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6958478689193726,0.2515594363212585,1.1543744802474976,285.0520324707031,284.95001220703125,299.87530517578125,295.97802734375,297.8456420898437,297.17974853515625,285.0518493652344,1.0,0.6914780735969543,0.3335956931114197,0.3335956931114197,1.0,1.0,-3.628829002380371,0.8927121758460999,2.736116647720337,0.0748255848884582,1.0,1.0,0.0,227.449951171875,233.0,69597.7421875,0.0,4136.3369140625,1.0,278.1499938964844,283.0480651855469,298.9801940917969,303.49383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695139288902283,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.1611328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3118.251220703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032280,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7914719581604004,0.375272274017334,0.3418548703193664,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9218630790710448,0.5968210101127625,0.5679427981376648,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9822452664375304,0.7167884111404419,0.5016806125640869,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8541151881217957,0.4771467745304107,0.4556075036525726,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6958478689193726,0.2515594363212585,1.1543744802474976,285.0520324707031,284.95001220703125,299.87530517578125,295.97802734375,297.8456420898437,297.17974853515625,285.0518493652344,1.0,0.6914780735969543,0.3335956931114197,0.3335956931114197,1.0,1.0,-3.628829002380371,0.8927121758460999,2.736116647720337,0.0748255848884582,1.0,1.0,0.0,227.449951171875,233.0,69597.7421875,0.0,4136.3369140625,1.0,278.1499938964844,283.0480651855469,298.9801940917969,303.49383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695139288902283,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.1611328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3118.251220703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032340,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7878679633140564,0.3742472231388092,0.3410640954971313,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9170174598693848,0.5950655341148376,0.5664308667182922,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.979789674282074,0.7184529900550842,0.5029312372207642,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8506735563278198,0.4762920439243316,0.4549352824687958,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6931026577949524,0.251392126083374,1.15423583984375,285.0451354980469,284.95001220703125,299.8500061035156,295.9559326171875,297.8380126953125,297.17828369140625,285.0448913574219,1.0,0.6926923990249634,0.3334784507751465,0.3334784507751465,1.0,1.0,-3.626588106155396,0.8916629552841187,2.7349252700805664,0.0743463262915611,1.0,1.0,0.0,230.49285888671875,236.0,69519.3046875,0.0,4149.25,1.0,278.1499938964844,283.0426025390625,298.9591064453125,303.46905517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702695965766907,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.12109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3125.33935546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032400,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7878679633140564,0.3742472231388092,0.3410640954971313,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9170174598693848,0.5950655341148376,0.5664308667182922,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.979789674282074,0.7184529900550842,0.5029312372207642,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8506735563278198,0.4762920439243316,0.4549352824687958,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6931026577949524,0.251392126083374,1.15423583984375,285.0451354980469,284.95001220703125,299.8500061035156,295.9559326171875,297.8380126953125,297.17828369140625,285.0448913574219,1.0,0.6926923990249634,0.3334784507751465,0.3334784507751465,1.0,1.0,-3.626588106155396,0.8916629552841187,2.7349252700805664,0.0743463262915611,1.0,1.0,0.0,230.49285888671875,236.0,69519.3046875,0.0,4149.25,1.0,278.1499938964844,283.0426025390625,298.9591064453125,303.46905517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702695965766907,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.12109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3125.33935546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032460,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7839508056640625,0.372965008020401,0.3401088416576385,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9119074940681458,0.5930456519126892,0.5647419095039368,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9769595861434937,0.7198194265365601,0.5040287971496582,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8469610214233398,0.4751738011837005,0.4540872275829315,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6899902820587158,0.2509474456310272,1.1532166004180908,285.0352783203125,284.95001220703125,299.8191223144531,295.93084716796875,297.8271789550781,297.17431640625,285.034912109375,1.0,0.693760097026825,0.3334033191204071,0.3334033191204071,1.0,1.0,-3.622483730316162,0.8901914954185486,2.732292413711548,0.0738810896873474,1.0,1.0,0.0,233.7437744140625,239.0,69409.4453125,0.0,4158.4794921875,1.0,278.1499938964844,283.0350646972656,298.934326171875,303.4386291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709992170333862,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.7841796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3132.18359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032520,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7839508056640625,0.372965008020401,0.3401088416576385,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9119074940681458,0.5930456519126892,0.5647419095039368,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9769595861434937,0.7198194265365601,0.5040287971496582,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8469610214233398,0.4751738011837005,0.4540872275829315,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6899902820587158,0.2509474456310272,1.1532166004180908,285.0352783203125,284.95001220703125,299.8191223144531,295.93084716796875,297.8271789550781,297.17431640625,285.034912109375,1.0,0.693760097026825,0.3334033191204071,0.3334033191204071,1.0,1.0,-3.622483730316162,0.8901914954185486,2.732292413711548,0.0738810896873474,1.0,1.0,0.0,233.7437744140625,239.0,69409.4453125,0.0,4158.4794921875,1.0,278.1499938964844,283.0350646972656,298.934326171875,303.4386291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709992170333862,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.7841796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3132.18359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032580,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7797407507896423,0.3714599609375,0.3389553725719452,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9066430330276488,0.5907869338989258,0.562832236289978,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9737409949302672,0.720865786075592,0.5049152374267578,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8429966568946838,0.4738146364688873,0.4530166685581207,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6864961981773376,0.2502445578575134,1.1510611772537231,285.02197265625,284.95001220703125,299.7869873046875,295.90594482421875,297.814208984375,297.168212890625,285.0214538574219,1.0,0.6945975422859192,0.3333281576633453,0.3333281576633453,1.0,1.0,-3.615987062454224,0.8880138993263245,2.727973222732544,0.0732384696602821,1.0,1.0,0.0,237.1523284912109,242.0,69265.3203125,0.0,4162.30908203125,1.0,278.1499938964844,283.02508544921875,298.9086608886719,303.40435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714913725852966,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.18359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3136.800048828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032640,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7797407507896423,0.3714599609375,0.3389553725719452,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9066430330276488,0.5907869338989258,0.562832236289978,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9737409949302672,0.720865786075592,0.5049152374267578,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8429966568946838,0.4738146364688873,0.4530166685581207,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6864961981773376,0.2502445578575134,1.1510611772537231,285.02197265625,284.95001220703125,299.7869873046875,295.90594482421875,297.814208984375,297.168212890625,285.0214538574219,1.0,0.6945975422859192,0.3333281576633453,0.3333281576633453,1.0,1.0,-3.615987062454224,0.8880138993263245,2.727973222732544,0.0732384696602821,1.0,1.0,0.0,237.1523284912109,242.0,69265.3203125,0.0,4162.30908203125,1.0,278.1499938964844,283.02508544921875,298.9086608886719,303.40435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714913725852966,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.18359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3136.800048828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032700,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7775750160217285,0.3706353604793548,0.3383106291294098,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.904041826725006,0.5895776152610779,0.5617991089820862,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9720204472541808,0.7212584018707275,0.5052688717842102,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8409653306007385,0.4730535745620727,0.4524016380310058,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6846510171890259,0.2498078197240829,1.1495816707611084,285.0140380859375,284.95001220703125,299.7704772949219,295.8935241699219,297.8070983886719,297.1645202636719,285.01348876953125,1.0,0.6949167251586914,0.3332905769348144,0.3332905769348144,1.0,1.0,-3.6118764877319336,0.8866690397262573,2.725207567214966,0.0728486105799675,1.0,1.0,0.0,238.87535095214844,242.0,69181.1328125,0.0,4162.04345703125,1.0,278.1499938964844,283.0192565917969,298.8958435058594,303.3862609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716637492179871,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.6005859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3138.4169921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032760,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7754150032997131,0.3697878718376159,0.3376442193984985,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9015159010887146,0.5883421301841736,0.5607402920722961,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.970272660255432,0.7216076254844666,0.5055913329124451,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8389434814453125,0.4722661972045898,0.4517605602741241,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6827952861785889,0.2493439614772796,1.1479732990264893,285.0057678222656,284.95001220703125,299.7536926269531,295.88116455078125,297.79986572265625,297.16064453125,285.00518798828125,1.0,0.695199728012085,0.3332807421684265,0.3332807421684265,1.0,1.0,-3.6074838638305664,0.8853245377540588,2.7221593856811523,0.0725201591849327,1.0,1.0,0.0,240.59524536132807,245.0,69093.8515625,0.0,4161.009765625,1.0,278.1499938964844,283.0131530761719,298.8830871582031,303.3679504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718128204345703,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.57421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3139.81494140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032820,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7710933089256287,0.3679938018321991,0.3362181186676025,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8964822292327881,0.5857572555541992,0.558510959148407,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9666743874549866,0.7221309542655945,0.5061067342758179,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8349059820175171,0.4705787003040313,0.4503667652606964,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6790205836296082,0.2483000308275222,1.1442058086395264,284.987548828125,284.95001220703125,299.7193298339844,295.85650634765625,297.78472900390625,297.1523742675781,284.98687744140625,1.0,0.6956049203872681,0.3332610130310058,0.3332610130310058,1.0,1.0,-3.597500324249268,0.8822895288467407,2.7152109146118164,0.0717776268720626,1.0,1.0,0.0,244.00743103027344,248.0,68902.6015625,0.0,4155.5986328125,1.0,278.1499938964844,282.99981689453125,298.8577880859375,303.3304138183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720163106918335,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.1884765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3141.7236328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032880,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7710933089256287,0.3679938018321991,0.3362181186676025,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8964822292327881,0.5857572555541992,0.558510959148407,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9666743874549866,0.7221309542655945,0.5061067342758179,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8349059820175171,0.4705787003040313,0.4503667652606964,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6790205836296082,0.2483000308275222,1.1442058086395264,284.987548828125,284.95001220703125,299.7193298339844,295.85650634765625,297.78472900390625,297.1523742675781,284.98687744140625,1.0,0.6956049203872681,0.3332610130310058,0.3332610130310058,1.0,1.0,-3.597500324249268,0.8822895288467407,2.7152109146118164,0.0717776268720626,1.0,1.0,0.0,244.00743103027344,248.0,68902.6015625,0.0,4155.5986328125,1.0,278.1499938964844,282.99981689453125,298.8577880859375,303.3304138183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720163106918335,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.1884765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3141.7236328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18032940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7673155665397644,0.3663235902786255,0.3348785936832428,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8920742869377136,0.5833739042282104,0.5564444661140442,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9634320735931396,0.7224487662315369,0.5064560174942017,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.831377387046814,0.4689917266368866,0.4490407705307007,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.6756690740585327,0.2472790777683258,1.1404128074645996,284.97003173828125,284.95001220703125,299.68817138671875,295.8348693847656,297.7709350585937,297.1448059082031,284.96929931640625,1.0,0.6958203315734863,0.3332436382770538,0.3332436382770538,1.0,1.0,-3.5876669883728027,0.8793063163757324,2.7083606719970703,0.071040540933609,1.0,1.0,0.0,246.98008728027344,248.0,68719.234375,0.0,4147.89892578125,1.0,278.1499938964844,282.98699951171875,298.8356628417969,303.2964782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872115969657898,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.83203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3142.658447265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18033000,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7668182253837585,0.366098016500473,0.334697276353836,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8914929628372192,0.583052933216095,0.5561656951904297,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9629990458488464,0.7224852442741394,0.5064982771873474,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8309122323989868,0.4687768220901489,0.4488606452941894,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6752256155014038,0.2471393644809723,1.1398898363113403,284.9676208496094,284.95001220703125,299.6839904785156,295.8319702148437,297.76910400390625,297.143798828125,284.9669189453125,1.0,0.6958432197570801,0.3332413136959076,0.3332413136959076,1.0,1.0,-3.586317777633667,0.8788971304893494,2.707420825958252,0.070939190685749,1.0,1.0,0.0,247.3734588623047,251.0,68694.2734375,0.0,4146.75634765625,1.0,278.1499938964844,282.9852600097656,298.8327331542969,303.2919311523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721257448196411,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3142.75048828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
18033060,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7626215219497681,0.3641325235366821,0.3331098854541778,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8865799307823181,0.5802649855613708,0.5537375807762146,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9592869877815248,0.7227237820625305,0.5068045258522034,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8269758820533752,0.4668960571289062,0.4472757279872894,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6714558601379395,0.2458975464105606,1.1351890563964844,284.9479064941406,284.95001220703125,299.64776611328125,295.8075561523437,297.75341796875,297.1351013183594,284.9472351074219,1.0,0.6959627270698547,0.3333459496498108,0.3333459496498108,1.0,1.0,-3.574294090270996,0.8756393790245056,2.6986546516418457,0.0704181790351867,0.9965957999229432,0.9965957999229432,0.0,250.69775390625,254.0,68464.6953125,0.0,4135.474609375,1.0,278.1499938964844,282.97125244140625,298.80780029296875,303.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,36059.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721582889556885,1.0,0.0,0.0,3.3946774005889893,3.3946971893310547,7.689362178098236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.181640625,0.0,1198.0552978515625,1895.4371337890625,0.0,3143.055419921875,0.835220992565155,1.0,0.0,3.0,1.0,0.0
18033120,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7626215219497681,0.3641325235366821,0.3331098854541778,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8865799307823181,0.5802649855613708,0.5537375807762146,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9592869877815248,0.7227237820625305,0.5068045258522034,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8269758820533752,0.4668960571289062,0.4472757279872894,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6714558601379395,0.2458975464105606,1.1351890563964844,284.9479064941406,284.95001220703125,299.64776611328125,295.8075561523437,297.75341796875,297.1351013183594,284.9472351074219,1.0,0.6959627270698547,0.3333459496498108,0.3333459496498108,1.0,1.0,-3.574294090270996,0.8756393790245056,2.6986546516418457,0.0704181790351867,0.9965957999229432,0.9965957999229432,0.0,250.69775390625,254.0,68464.6953125,0.0,4135.474609375,1.0,278.1499938964844,282.97125244140625,298.80780029296875,303.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,36059.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721582889556885,1.0,0.0,0.0,3.3946774005889893,3.3946971893310547,7.689362178098236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.181640625,0.0,1198.0552978515625,1895.4371337890625,0.0,3143.055419921875,0.835220992565155,1.0,0.0,3.0,1.0,0.0
18033180,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7587012648582458,0.362211674451828,0.3315411806106567,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8819736838340759,0.5775427222251892,0.5513473153114319,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9557363986968994,0.7228853106498718,0.5070368647575378,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.823266327381134,0.4650449156761169,0.4456966817378998,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6678922772407532,0.2446460723876953,1.1303582191467283,284.9365539550781,284.95001220703125,299.6122131347656,295.7842102050781,297.7384338378906,297.1271057128906,284.93621826171875,1.0,0.6959733366966248,0.3334463834762573,0.3334463834762573,1.0,1.0,-3.562100648880005,0.8723270893096924,2.6897735595703125,0.06987065076828,0.9829446077346802,0.9829446077346802,0.0,253.82470703125,254.0,68155.625,0.0,4122.58984375,1.0,278.1499938964844,282.9657287597656,298.78338623046875,303.2088317871094,293.1499938964844,293.1499938964844,278.1499938964844,36334.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719846606254578,1.0,0.0,0.0,3.382657766342163,3.3826775550842285,7.635006795680965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.330078125,0.0,1188.5623779296875,1895.4371337890625,0.0,3141.427001953125,0.8326978087425232,1.0,0.0,3.0,1.0,0.0
18033240,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7585411667823792,0.362131655216217,0.3314755260944366,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8817850947380066,0.5774291157722473,0.551247239112854,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9555899500846864,0.7228915691375732,0.5070459246635437,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8231138586997986,0.4649675488471985,0.4456303417682647,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6677459478378296,0.2445932328701019,1.1301525831222534,284.9362487792969,284.95001220703125,299.6107177734375,295.78326416015625,297.73779296875,297.1268005371094,284.9359436035156,1.0,0.695972204208374,0.333450585603714,0.333450585603714,1.0,1.0,-3.561584949493408,0.8721867799758911,2.689398288726806,0.0698470398783683,0.98238205909729,0.98238205909729,0.0,253.95323181152344,257.0,68141.3359375,0.0,4122.0234375,1.0,278.1499938964844,282.9656677246094,298.7823486328125,303.2069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36345.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719715476036072,1.0,0.0,0.0,3.381974935531616,3.3819947242736816,7.631924745510332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.9462890625,0.0,1187.9912109375,1895.4371337890625,0.0,3141.303955078125,0.8325524926185608,1.0,0.0,3.0,1.0,0.0
18033300,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7565680146217346,0.361133724451065,0.3306552171707153,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8794573545455933,0.5760104656219482,0.5499950051307678,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9537777304649352,0.7229673862457275,0.5071561336517334,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8212266564369202,0.4640009701251983,0.4447994530200958,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6659347414970398,0.2439277321100235,1.1275500059127808,284.93389892578125,284.95001220703125,299.5919494628906,295.7711181640625,297.7301940917969,297.1229858398437,284.9337158203125,1.0,0.6959442496299744,0.3335028886795044,0.3335028886795044,1.0,1.0,-3.555094957351685,0.8704186677932739,2.6846764087677,0.0695470720529556,0.9755747318267822,0.9755747318267822,0.0,255.54087829589844,257.0,67951.9375,0.0,4114.7216796875,1.0,278.1499938964844,282.9662170410156,298.7695007324219,303.1819763183594,293.1499938964844,293.1499938964844,278.1499938964844,36458.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717469573020935,1.0,0.0,0.0,3.372021436691284,3.3720412254333496,7.587067898384703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.78515625,0.0,1179.3807373046875,1895.4371337890625,0.0,3139.197265625,0.8304038047790527,1.0,0.0,3.0,1.0,0.0
18033360,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.7546380162239075,0.360138326883316,0.3298363983631134,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8771745562553406,0.5745930671691895,0.5487430095672607,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9519891738891602,0.7230379581451416,0.5072624683380127,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8193647861480713,0.4630351960659027,0.4439680576324463,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6641547083854675,0.24325692653656,1.1249161958694458,284.93292236328125,284.95001220703125,299.572998046875,295.759033203125,297.7227478027344,297.119384765625,284.9328308105469,1.0,0.6959032416343689,0.3335727751255035,0.3335727751255035,1.0,1.0,-3.5485634803771973,0.868689775466919,2.6798737049102783,0.0692950338125228,0.9692524671554564,0.9692524671554564,0.0,257.1075134277344,260.0,67753.0390625,0.0,4107.20166015625,1.0,278.1499938964844,282.9680480957031,298.7567138671875,303.1564025878906,293.1499938964844,293.1499938964844,278.1499938964844,36543.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714548349380493,1.0,0.0,0.0,3.360734224319458,3.3607537746429443,7.53636015815573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.5,0.0,1169.38037109375,1895.4371337890625,0.0,3136.457763671875,0.8279324173927307,1.0,0.0,3.0,1.0,0.0
18033420,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7508837580680847,0.3581476211547851,0.3281995058059692,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8727197647094727,0.5717551708221436,0.5462364554405212,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9484590291976928,0.723153293132782,0.5074589252471924,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8156867623329163,0.4611013531684875,0.4423030316829681,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.660673975944519,0.2418999522924423,1.1195725202560425,284.9332275390625,284.95001220703125,299.53466796875,295.7348937988281,297.7081298828125,297.1127624511719,284.9332275390625,1.0,0.6957940459251404,0.3337125778198242,0.3337125778198242,1.0,1.0,-3.5353848934173584,0.8652006387710571,2.670184373855591,0.0687857568264007,0.958114743232727,0.958114743232727,0.0,260.2015686035156,263.0,67340.0390625,0.0,4091.67578125,1.0,278.1499938964844,282.973876953125,298.7315368652344,303.1044311523437,293.1499938964844,293.1499938964844,278.1499938964844,36644.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707333207130432,1.0,0.0,0.0,3.3360817432403564,3.336101055145264,7.426199886140239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.4755859375,0.0,1147.18115234375,1895.4371337890625,0.0,3129.689208984375,0.822470486164093,1.0,0.0,3.0,1.0,0.0
18033480,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7508837580680847,0.3581476211547851,0.3281995058059692,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8727197647094727,0.5717551708221436,0.5462364554405212,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9484590291976928,0.723153293132782,0.5074589252471924,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8156867623329163,0.4611013531684875,0.4423030316829681,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.660673975944519,0.2418999522924423,1.1195725202560425,284.9332275390625,284.95001220703125,299.53466796875,295.7348937988281,297.7081298828125,297.1127624511719,284.9332275390625,1.0,0.6957940459251404,0.3337125778198242,0.3337125778198242,1.0,1.0,-3.5353848934173584,0.8652006387710571,2.670184373855591,0.0687857568264007,0.958114743232727,0.958114743232727,0.0,260.2015686035156,263.0,67340.0390625,0.0,4091.67578125,1.0,278.1499938964844,282.973876953125,298.7315368652344,303.1044311523437,293.1499938964844,293.1499938964844,278.1499938964844,36644.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707333207130432,1.0,0.0,0.0,3.3360817432403564,3.336101055145264,7.426199886140239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.4755859375,0.0,1147.18115234375,1895.4371337890625,0.0,3129.689208984375,0.822470486164093,1.0,0.0,3.0,1.0,0.0
18033540,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.747232973575592,0.3561411201953888,0.3265517354011535,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8683752417564392,0.5688958168029785,0.543713390827179,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9449516534805298,0.7232084274291992,0.5076178908348083,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.812018871307373,0.4591500759124756,0.4406245350837707,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6572712659835815,0.2405143678188324,1.1141061782836914,284.9346618652344,284.95001220703125,299.4958190917969,295.7108459472656,297.6937561035156,297.10662841796875,284.9346618652344,1.0,0.695651650428772,0.3338523805141449,0.3338523805141449,1.0,1.0,-3.5219650268554688,0.861634373664856,2.6603307723999023,0.0682555362582206,0.9486043453216552,0.9486043453216552,0.0,263.2725830078125,266.0,66918.6875,0.0,4075.460693359375,1.0,278.1499938964844,282.98077392578125,298.70684814453125,303.0523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36681.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698955774307251,1.0,0.0,0.0,3.310441732406616,3.3104610443115234,7.312489174182701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.09375,0.0,1123.9549560546875,1895.4371337890625,0.0,3121.8310546875,0.8167331218719482,1.0,0.0,3.0,1.0,0.0
18033600,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.747232973575592,0.3561411201953888,0.3265517354011535,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8683752417564392,0.5688958168029785,0.543713390827179,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9449516534805298,0.7232084274291992,0.5076178908348083,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.812018871307373,0.4591500759124756,0.4406245350837707,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6572712659835815,0.2405143678188324,1.1141061782836914,284.9346618652344,284.95001220703125,299.4958190917969,295.7108459472656,297.6937561035156,297.10662841796875,284.9346618652344,1.0,0.695651650428772,0.3338523805141449,0.3338523805141449,1.0,1.0,-3.5219650268554688,0.861634373664856,2.6603307723999023,0.0682555362582206,0.9486043453216552,0.9486043453216552,0.0,263.2725830078125,266.0,66918.6875,0.0,4075.460693359375,1.0,278.1499938964844,282.98077392578125,298.70684814453125,303.0523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36681.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698955774307251,1.0,0.0,0.0,3.310441732406616,3.3104610443115234,7.312489174182701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.09375,0.0,1123.9549560546875,1895.4371337890625,0.0,3121.8310546875,0.8167331218719482,1.0,0.0,3.0,1.0,0.0
18033660,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7436550259590149,0.3541064858436584,0.3248818516731262,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8641124963760376,0.5660009384155273,0.5411605834960938,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9414389729499816,0.7231866121292114,0.5077272653579712,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8083096742630005,0.4571692049503326,0.4389214217662811,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6539246439933777,0.2390933334827423,1.1084915399551392,284.9361877441406,284.95001220703125,299.4565124511719,295.6868591308594,297.6797180175781,297.1007995605469,284.9361877441406,1.0,0.6954752802848816,0.3341081142425537,0.3341081142425537,1.0,1.0,-3.5082156658172607,0.8583193421363831,2.6498963832855225,0.06805220246315,0.9401971101760864,0.9401971101760864,0.0,266.34197998046875,269.0,66499.5234375,0.0,4058.4638671875,1.0,278.1499938964844,282.9878234863281,298.6825256347656,303.0007629394531,293.1499938964844,293.1499938964844,278.1499938964844,36686.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690047264099121,1.0,0.0,0.0,3.2849040031433105,3.28492283821106,7.200102345450432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.6201171875,0.0,1100.9365234375,1895.4371337890625,0.0,3113.47412109375,0.8109953999519348,1.0,0.0,3.0,1.0,0.0
18033720,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7436550259590149,0.3541064858436584,0.3248818516731262,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8641124963760376,0.5660009384155273,0.5411605834960938,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9414389729499816,0.7231866121292114,0.5077272653579712,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8083096742630005,0.4571692049503326,0.4389214217662811,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6539246439933777,0.2390933334827423,1.1084915399551392,284.9361877441406,284.95001220703125,299.4565124511719,295.6868591308594,297.6797180175781,297.1007995605469,284.9361877441406,1.0,0.6954752802848816,0.3341081142425537,0.3341081142425537,1.0,1.0,-3.5082156658172607,0.8583193421363831,2.6498963832855225,0.06805220246315,0.9401971101760864,0.9401971101760864,0.0,266.34197998046875,269.0,66499.5234375,0.0,4058.4638671875,1.0,278.1499938964844,282.9878234863281,298.6825256347656,303.0007629394531,293.1499938964844,293.1499938964844,278.1499938964844,36686.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690047264099121,1.0,0.0,0.0,3.2849040031433105,3.28492283821106,7.200102345450432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.6201171875,0.0,1100.9365234375,1895.4371337890625,0.0,3113.47412109375,0.8109953999519348,1.0,0.0,3.0,1.0,0.0
18033780,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.740128219127655,0.3520329296588897,0.3231797814369201,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8599138259887695,0.5630571842193604,0.5385650992393494,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9379037618637084,0.7230679988861084,0.5077727437019348,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8045170903205872,0.4551467001438141,0.4371822476387024,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6506175994873047,0.237627312541008,1.1026867628097534,284.9372253417969,284.95001220703125,299.4169006347656,295.6629638671875,297.6657409667969,297.0951232910156,284.93719482421875,1.0,0.695256769657135,0.3343638777732849,0.3343638777732849,1.0,1.0,-3.494029998779297,0.8548775911331177,2.6391522884368896,0.0678220465779304,0.9323115348815918,0.9323115348815918,0.0,269.41864013671875,272.0,66078.9140625,0.0,4040.4755859375,1.0,278.1499938964844,282.9945373535156,298.6584167480469,302.94940185546875,293.1499938964844,293.1499938964844,278.1499938964844,36682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680807948112488,1.0,0.0,0.0,3.259617567062378,3.259636402130127,7.089679456839804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.455078125,0.0,1078.4141845703125,1895.4371337890625,0.0,3104.806884765625,0.8053094744682312,1.0,0.0,3.0,1.0,0.0
18033840,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.740128219127655,0.3520329296588897,0.3231797814369201,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8599138259887695,0.5630571842193604,0.5385650992393494,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9379037618637084,0.7230679988861084,0.5077727437019348,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8045170903205872,0.4551467001438141,0.4371822476387024,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6506175994873047,0.237627312541008,1.1026867628097534,284.9372253417969,284.95001220703125,299.4169006347656,295.6629638671875,297.6657409667969,297.0951232910156,284.93719482421875,1.0,0.695256769657135,0.3343638777732849,0.3343638777732849,1.0,1.0,-3.494029998779297,0.8548775911331177,2.6391522884368896,0.0678220465779304,0.9323115348815918,0.9323115348815918,0.0,269.41864013671875,272.0,66078.9140625,0.0,4040.4755859375,1.0,278.1499938964844,282.9945373535156,298.6584167480469,302.94940185546875,293.1499938964844,293.1499938964844,278.1499938964844,36682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680807948112488,1.0,0.0,0.0,3.259617567062378,3.259636402130127,7.089679456839804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.455078125,0.0,1078.4141845703125,1895.4371337890625,0.0,3104.806884765625,0.8053094744682312,1.0,0.0,3.0,1.0,0.0
18033900,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.738379716873169,0.3509797155857086,0.3223147094249725,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8578361868858337,0.561564564704895,0.5372486114501953,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9361262917518616,0.722968339920044,0.5077683925628662,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8026083111763,0.4541175663471222,0.4362965822219848,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6489760875701904,0.2368754297494888,1.099703073501587,284.9375915527344,284.95001220703125,299.39697265625,295.6510314941406,297.65875244140625,297.0923767089844,284.93756103515625,1.0,0.6951291561126709,0.3344917297363281,0.3344917297363281,1.0,1.0,-3.4867491722106934,0.8530974388122559,2.633651733398437,0.0676902532577514,0.9284587502479552,0.9284587502479552,0.0,270.9599914550781,272.0,65866.96875,0.0,4031.0537109375,1.0,278.1499938964844,282.997802734375,298.6464233398437,302.9237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36680.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676051497459412,1.0,0.0,0.0,3.246984004974365,3.247002601623535,7.034829536678444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.794921875,0.0,1067.288330078125,1895.4371337890625,0.0,3100.3447265625,0.8024711012840271,1.0,0.0,3.0,1.0,0.0
18033960,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7366406321525574,0.3499163389205932,0.3214408159255981,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8557736277580261,0.5600588917732239,0.535920262336731,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9343446493148804,0.7228430509567261,0.5077467560768127,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8007028698921204,0.4530770182609558,0.4354006052017212,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6473434567451477,0.2361117005348205,1.0966681241989136,284.9378662109375,284.95001220703125,299.37701416015625,295.6391296386719,297.6517944335937,297.089599609375,284.9378356933594,1.0,0.6949896812438965,0.334627240896225,0.334627240896225,1.0,1.0,-3.479346990585327,0.8513012528419495,2.628045558929444,0.067570261657238,0.9246503710746764,0.9246503710746764,0.0,272.5030517578125,275.0,65653.953125,0.0,4021.35986328125,1.0,278.1499938964844,283.00103759765625,298.6343994140625,302.89794921875,293.1499938964844,293.1499938964844,278.1499938964844,36680.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671204447746277,1.0,0.0,0.0,3.234332323074341,3.2343509197235107,6.980115472288162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.0830078125,0.0,1056.233642578125,1895.4371337890625,0.0,3095.79736328125,0.7996299862861633,1.0,0.0,3.0,1.0,0.0
18034020,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7331932783126831,0.347765177488327,0.319671481847763,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8517017364501953,0.5570159554481506,0.5332343578338623,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9307863712310792,0.7225307822227478,0.5076612234115601,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7969115972518921,0.4509687423706054,0.433583527803421,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6441130042076111,0.2345555126667022,1.0904713869094849,284.93829345703125,284.95001220703125,299.3370056152344,295.6153259277344,297.63787841796875,297.0841979980469,284.9382629394531,1.0,0.6946818232536316,0.3348982334136963,0.3348982334136963,1.0,1.0,-3.4642438888549805,0.8476154208183289,2.616628408432007,0.067304290831089,0.9171302318572998,0.9171302318572998,0.0,275.5901184082031,278.0,65224.16796875,0.0,4001.306640625,1.0,278.1499938964844,283.0074768066406,298.6104431152344,302.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,36683.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661244511604309,1.0,0.0,0.0,3.208900690078736,3.208919048309326,6.870776587675209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.41796875,0.0,1034.280029296875,1895.4371337890625,0.0,3086.454345703125,0.7939237952232361,1.0,0.0,3.0,1.0,0.0
