time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034080,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7331932783126831,0.347765177488327,0.319671481847763,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8517017364501953,0.5570159554481506,0.5332343578338623,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9307863712310792,0.7225307822227478,0.5076612234115601,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7969115972518921,0.4509687423706054,0.433583527803421,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6441130042076111,0.2345555126667022,1.0904713869094849,284.93829345703125,284.95001220703125,299.3370056152344,295.6153259277344,297.63787841796875,297.0841979980469,284.9382629394531,1.0,0.6946818232536316,0.3348982334136963,0.3348982334136963,1.0,1.0,-3.4642438888549805,0.8476154208183289,2.616628408432007,0.067304290831089,0.9171302318572998,0.9171302318572998,0.0,275.5901184082031,278.0,65224.16796875,0.0,4001.306640625,1.0,278.1499938964844,283.0074768066406,298.6104431152344,302.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,36683.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661244511604309,1.0,0.0,0.0,3.208900690078736,3.208919048309326,6.870776587675209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.41796875,0.0,1034.280029296875,1895.4371337890625,0.0,3086.454345703125,0.7939237952232361,1.0,0.0,3.0,1.0,0.0
18034140,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7297728657722473,0.345576673746109,0.3178690671920776,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8476939797401428,0.553924024105072,0.5305027365684509,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9272326231002808,0.7221196889877319,0.5075081586837769,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.793143093585968,0.4488175809383392,0.4317266941070556,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6409197449684143,0.2329545021057129,1.0840764045715332,284.9386291503906,284.95001220703125,299.2969055175781,295.5915832519531,297.6239929199219,297.078857421875,284.9385681152344,1.0,0.6943283677101135,0.33516925573349,0.33516925573349,1.0,1.0,-3.448685646057129,0.8437837958335876,2.6049017906188965,0.066995270550251,0.9097605347633362,0.9097605347633362,0.0,278.67779541015625,266.0,64788.3125,0.0,3980.215576171875,1.0,278.1499938964844,283.0139465332031,298.58648681640625,302.7943115234375,293.1499938964844,293.1499938964844,278.1499938964844,36687.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650815486907959,1.0,0.0,0.0,3.1832079887390137,3.1832261085510254,6.761193276361155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.33203125,0.0,1012.4403686523438,1895.4371337890625,0.0,3076.6708984375,0.7881691455841064,1.0,0.0,3.0,1.0,0.0
18034200,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7297728657722473,0.345576673746109,0.3178690671920776,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8476939797401428,0.553924024105072,0.5305027365684509,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9272326231002808,0.7221196889877319,0.5075081586837769,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.793143093585968,0.4488175809383392,0.4317266941070556,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6409197449684143,0.2329545021057129,1.0840764045715332,284.9386291503906,284.95001220703125,299.2969055175781,295.5915832519531,297.6239929199219,297.078857421875,284.9385681152344,1.0,0.6943283677101135,0.33516925573349,0.33516925573349,1.0,1.0,-3.448685646057129,0.8437837958335876,2.6049017906188965,0.066995270550251,0.9097605347633362,0.9097605347633362,0.0,278.67779541015625,266.0,64788.3125,0.0,3980.215576171875,1.0,278.1499938964844,283.0139465332031,298.58648681640625,302.7943115234375,293.1499938964844,293.1499938964844,278.1499938964844,36687.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650815486907959,1.0,0.0,0.0,3.1832079887390137,3.1832261085510254,6.761193276361155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.33203125,0.0,1012.4403686523438,1895.4371337890625,0.0,3076.6708984375,0.7881691455841064,1.0,0.0,3.0,1.0,0.0
18034260,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7301681637763977,0.3433973789215088,0.3157991766929626,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8483928442001343,0.5508227944374084,0.5274767279624939,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9299566745758056,0.7216758728027344,0.5071215629577637,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7940430045127869,0.4466613233089447,0.429578959941864,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6411453485488892,0.231350839138031,1.076304912567139,284.93756103515625,284.95001220703125,299.2568359375,295.5679016113281,297.6101989746094,297.0737609863281,284.9374389648437,1.0,0.6896913051605225,0.3354505896568298,0.3354505896568298,1.0,1.0,-3.43015718460083,0.8390772342681885,2.5910799503326416,0.0665241330862045,0.9010854959487916,0.9010854959487916,0.0,274.54010009765625,254.0,64307.6015625,0.0,3909.50537109375,1.0,278.1499938964844,283.0199279785156,298.5622863769531,302.7401733398437,293.1499938964844,293.1499938964844,278.1499938964844,36744.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863959550857544,1.0,0.0,0.0,3.155713081359864,3.155730962753296,6.644897894148016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.4189453125,0.0,989.7664184570312,1895.4371337890625,0.0,3066.14501953125,0.7820485234260559,1.0,0.0,3.0,1.0,0.0
18034320,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7301681637763977,0.3433973789215088,0.3157991766929626,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8483928442001343,0.5508227944374084,0.5274767279624939,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9299566745758056,0.7216758728027344,0.5071215629577637,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7940430045127869,0.4466613233089447,0.429578959941864,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6411453485488892,0.231350839138031,1.076304912567139,284.93756103515625,284.95001220703125,299.2568359375,295.5679016113281,297.6101989746094,297.0737609863281,284.9374389648437,1.0,0.6896913051605225,0.3354505896568298,0.3354505896568298,1.0,1.0,-3.43015718460083,0.8390772342681885,2.5910799503326416,0.0665241330862045,0.9010854959487916,0.9010854959487916,0.0,274.54010009765625,254.0,64307.6015625,0.0,3909.50537109375,1.0,278.1499938964844,283.0199279785156,298.5622863769531,302.7401733398437,293.1499938964844,293.1499938964844,278.1499938964844,36744.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863959550857544,1.0,0.0,0.0,3.155713081359864,3.155730962753296,6.644897894148016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.4189453125,0.0,989.7664184570312,1895.4371337890625,0.0,3066.14501953125,0.7820485234260559,1.0,0.0,3.0,1.0,0.0
18034380,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7318401336669922,0.3418792188167572,0.3142586052417755,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.850594699382782,0.5486313104629517,0.5252359509468079,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9341535568237304,0.7213330268859863,0.5067530274391174,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7963759899139404,0.4451428651809692,0.4279639720916748,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6425475478172302,0.2302280068397522,1.0703715085983276,284.937255859375,284.95001220703125,299.2285461425781,295.5511779785156,297.6007080078125,297.0705871582031,284.9371643066406,1.0,0.6851868033409119,0.3356496691703796,0.3356496691703796,1.0,1.0,-3.4160892963409424,0.8354530334472656,2.5806362628936768,0.0660808905959129,0.8949017524719238,0.8949017524719238,0.0,269.0992736816406,254.0,63945.39453125,0.0,3842.85205078125,1.0,278.1499938964844,283.02496337890625,298.5449523925781,302.6998291015625,293.1499938964844,293.1499938964844,278.1499938964844,36783.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630372285842896,1.0,0.0,0.0,3.1346330642700195,3.134650707244873,6.556419407388603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.646484375,0.0,972.6045532226562,1895.4371337890625,0.0,3057.4931640625,0.7773725986480713,1.0,0.0,3.0,1.0,0.0
18034440,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7327563166618347,0.3412575721740722,0.3136140406131744,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8517832159996033,0.5477271676063538,0.524297297000885,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.936244785785675,0.721183717250824,0.5065852999687195,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7976130843162537,0.444517582654953,0.4272847175598144,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6433312296867371,0.2297676652669906,1.0678693056106567,284.937255859375,284.95001220703125,299.2168884277344,295.5442810058594,297.5968933105469,297.0693664550781,284.93719482421875,1.0,0.6831313967704773,0.335731953382492,0.335731953382492,1.0,1.0,-3.4101603031158447,0.833918571472168,2.5762417316436768,0.0658853724598884,0.8924225568771362,0.8924225568771362,0.0,266.4903869628906,242.0,63793.2734375,0.0,3813.068359375,1.0,278.1499938964844,283.0272216796875,298.5378112792969,302.6829528808594,293.1499938964844,293.1499938964844,278.45001220703125,36794.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626289367675781,1.0,0.0,0.0,3.125722885131836,3.125740766525269,6.519200042021112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.91015625,0.0,965.3804931640624,1895.4371337890625,0.0,3053.6630859375,0.7753928303718567,1.0,0.0,3.0,1.0,0.0
18034500,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7345209717750549,0.340395987033844,0.3125655949115753,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8540481328964233,0.5463938117027283,0.5227507948875427,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9401044845581056,0.7212386131286621,0.5063632130622864,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.799950897693634,0.4436254799365997,0.4261708855628967,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6448433995246887,0.2290799468755722,1.0637030601501465,285.02569580078125,284.95001220703125,299.1969909667969,295.532470703125,297.5917663574219,297.06915283203125,285.0274353027344,1.0,0.6795727014541626,0.335872620344162,0.335872620344162,1.0,1.0,-3.4004156589508057,0.8314126133918762,2.569003105163574,0.0655418932437896,0.961130678653717,0.961130678653717,0.0,261.8533630371094,242.0,62875.703125,0.0,3762.308349609375,1.0,278.38604736328125,283.1365661621094,298.4955444335937,302.4927673339844,293.1499938964844,293.1499938964844,278.45001220703125,34590.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573236465454102,1.0,0.0,0.0,3.1569936275482178,3.157011032104492,6.650291766163718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.7607421875,0.0,976.89501953125,1895.4371337890625,0.0,3003.906982421875,0.7814164757728577,1.0,0.0,3.0,1.0,0.0
18034560,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7368685007095337,0.3396123051643371,0.3116903305053711,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8569848537445068,0.5451467633247375,0.5213967561721802,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9447780251502992,0.7213675379753113,0.5063357949256897,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.80293869972229,0.4428171515464782,0.4252193868160248,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6468690037727356,0.2284605950117111,1.059970736503601,285.0097961425781,284.95001220703125,299.1771545410156,295.52069091796875,297.58758544921875,297.0699462890625,285.0075988769531,1.0,0.6758940815925598,0.3360844850540161,0.3360844850540161,1.0,1.0,-3.3920671939849854,0.8295294642448425,2.562537908554077,0.0655271336436271,0.974152445793152,0.974152445793152,0.0,256.6554260253906,230.0,62870.328125,0.0,3711.93212890625,1.0,278.4375305175781,283.1280212402344,298.497802734375,302.5356140136719,293.1499938964844,293.1499938964844,278.1499938964844,34041.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555644750595093,1.0,0.0,0.0,3.205462694168091,3.2054805755615234,6.8560621002689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.9228515625,0.0,1013.9793701171876,1895.4371337890625,0.0,2987.413818359375,0.7907594442367554,1.0,0.0,3.0,1.0,0.0
18034620,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7410921454429626,0.3370044231414795,0.309266597032547,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8625088334083557,0.5415351390838623,0.5179406404495239,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9533201456069946,0.7199683785438538,0.5054067373275757,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8084766268730164,0.4402653872966766,0.4227094650268554,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6506662368774414,0.2266973555088043,1.0510644912719729,284.8878479003906,284.95001220703125,299.1377258300781,295.49713134765625,297.5713806152344,297.0613098144531,284.88885498046875,1.0,0.6679045557975769,0.3365082144737243,0.3365082144737243,1.0,1.0,-3.370159149169922,0.8241963982582092,2.5459628105163574,0.0652539208531379,0.8687938451766968,0.8687938451766968,0.0,246.4353942871093,218.0,63132.06640625,0.0,3600.49853515625,1.0,278.1624450683594,282.99725341796875,298.5150146484375,302.6549072265625,293.1499938964844,293.1499938964844,278.45001220703125,38309.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625884652137756,1.0,0.0,0.0,3.119823455810547,3.1198415756225586,6.494614694929624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1240234375,0.0,970.2596435546876,1895.4371337890625,0.0,3053.283935546875,0.7754886746406555,1.0,0.0,3.0,1.0,0.0
18034680,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7410921454429626,0.3370044231414795,0.309266597032547,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8625088334083557,0.5415351390838623,0.5179406404495239,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9533201456069946,0.7199683785438538,0.5054067373275757,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8084766268730164,0.4402653872966766,0.4227094650268554,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6506662368774414,0.2266973555088043,1.0510644912719729,284.8878479003906,284.95001220703125,299.1377258300781,295.49713134765625,297.5713806152344,297.0613098144531,284.88885498046875,1.0,0.6679045557975769,0.3365082144737243,0.3365082144737243,1.0,1.0,-3.370159149169922,0.8241963982582092,2.5459628105163574,0.0652539208531379,0.8687938451766968,0.8687938451766968,0.0,246.4353942871093,218.0,63132.06640625,0.0,3600.49853515625,1.0,278.1624450683594,282.99725341796875,298.5150146484375,302.6549072265625,293.1499938964844,293.1499938964844,278.45001220703125,38309.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625884652137756,1.0,0.0,0.0,3.119823455810547,3.1198415756225586,6.494614694929624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1240234375,0.0,970.2596435546876,1895.4371337890625,0.0,3053.283935546875,0.7754886746406555,1.0,0.0,3.0,1.0,0.0
18034740,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7466058731079102,0.3351769149303436,0.307024210691452,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8695551156997681,0.5386977791786194,0.5146340131759644,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9632656574249268,0.7197583913803101,0.5047147870063782,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8150965571403503,0.4383324682712555,0.4202839732170105,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6555227637290955,0.2252348214387893,1.0420339107513428,284.9798583984375,284.95001220703125,299.09869384765625,295.4736022949219,297.5610656738281,297.0602722167969,284.9790344238281,1.0,0.6594451069831848,0.3369319140911102,0.3369319140911102,1.0,1.0,-3.348868131637573,0.8190407156944275,2.529827356338501,0.0647926032543182,0.9379410147666932,0.9379410147666932,0.0,235.1954803466797,206.0,62001.3828125,0.0,3486.02099609375,1.0,278.43701171875,283.11627197265625,298.4496459960937,302.44097900390625,293.1499938964844,293.1499938964844,278.1499938964844,34997.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546688556671143,1.0,0.0,0.0,3.166710376739502,3.1667280197143555,6.691291787319642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.0634765625,0.0,987.6013793945312,1895.4371337890625,0.0,2979.01806640625,0.7829655408859253,1.0,0.0,3.0,1.0,0.0
18034800,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7466058731079102,0.3351769149303436,0.307024210691452,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8695551156997681,0.5386977791786194,0.5146340131759644,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9632656574249268,0.7197583913803101,0.5047147870063782,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8150965571403503,0.4383324682712555,0.4202839732170105,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6555227637290955,0.2252348214387893,1.0420339107513428,284.9798583984375,284.95001220703125,299.09869384765625,295.4736022949219,297.5610656738281,297.0602722167969,284.9790344238281,1.0,0.6594451069831848,0.3369319140911102,0.3369319140911102,1.0,1.0,-3.348868131637573,0.8190407156944275,2.529827356338501,0.0647926032543182,0.9379410147666932,0.9379410147666932,0.0,235.1954803466797,206.0,62001.3828125,0.0,3486.02099609375,1.0,278.43701171875,283.11627197265625,298.4496459960937,302.44097900390625,293.1499938964844,293.1499938964844,278.1499938964844,34997.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546688556671143,1.0,0.0,0.0,3.166710376739502,3.1667280197143555,6.691291787319642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.0634765625,0.0,987.6013793945312,1895.4371337890625,0.0,2979.01806640625,0.7829655408859253,1.0,0.0,3.0,1.0,0.0
18034860,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7525433897972107,0.3326938152313232,0.3046045303344726,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8771711587905884,0.5351687073707581,0.5111324787139893,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9730558395385742,0.7183983325958252,0.5037090182304382,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8219441771507263,0.4358384907245636,0.417716383934021,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6608535051345825,0.2234877794981002,1.032796859741211,284.89361572265625,284.95001220703125,299.06011962890625,295.4501342773437,297.5464782714844,297.0533752441406,284.8945617675781,1.0,0.6507183909416199,0.3374336361885071,0.3374336361885071,1.0,1.0,-3.3263487815856934,0.8137130737304688,2.5126357078552246,0.0646188184618949,0.8491318225860596,0.8491318225860596,0.0,223.968002319336,194.0,62022.08203125,0.0,3370.1416015625,1.0,278.16314697265625,283.0194396972656,298.46112060546875,302.5301818847656,293.1499938964844,293.1499938964844,278.45001220703125,38808.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600926995277405,1.0,0.0,0.0,3.0515832901000977,3.051600933074951,6.213607548488653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.873046875,0.0,918.76025390625,1895.4371337890625,0.0,3029.874267578125,0.7610195279121399,1.0,0.0,3.0,1.0,0.0
18034920,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7525433897972107,0.3326938152313232,0.3046045303344726,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8771711587905884,0.5351687073707581,0.5111324787139893,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9730558395385742,0.7183983325958252,0.5037090182304382,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8219441771507263,0.4358384907245636,0.417716383934021,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6608535051345825,0.2234877794981002,1.032796859741211,284.89361572265625,284.95001220703125,299.06011962890625,295.4501342773437,297.5464782714844,297.0533752441406,284.8945617675781,1.0,0.6507183909416199,0.3374336361885071,0.3374336361885071,1.0,1.0,-3.3263487815856934,0.8137130737304688,2.5126357078552246,0.0646188184618949,0.8491318225860596,0.8491318225860596,0.0,223.968002319336,194.0,62022.08203125,0.0,3370.1416015625,1.0,278.16314697265625,283.0194396972656,298.46112060546875,302.5301818847656,293.1499938964844,293.1499938964844,278.45001220703125,38808.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600926995277405,1.0,0.0,0.0,3.0515832901000977,3.051600933074951,6.213607548488653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.873046875,0.0,918.76025390625,1895.4371337890625,0.0,3029.874267578125,0.7610195279121399,1.0,0.0,3.0,1.0,0.0
18034980,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7600021958351135,0.3309528827667236,0.3024534881114959,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8864930272102356,0.5323982834815979,0.5079006552696228,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.983686089515686,0.7181543111801147,0.5030198097229004,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.830081582069397,0.4339658915996551,0.4153513014316559,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6674528121948242,0.2220659106969833,1.0238890647888184,284.9804077148437,284.95001220703125,299.02215576171875,295.4267272949219,297.53741455078125,297.05352783203125,284.9797058105469,1.0,0.6418247818946838,0.3379353284835815,0.3379353284835815,1.0,1.0,-3.305483341217041,0.8088818192481995,2.4966015815734863,0.0643913671374321,0.9166064858436584,0.9166064858436584,0.0,212.13136291503903,182.0,60948.4375,0.0,3255.993408203125,1.0,278.4361877441406,283.1329345703125,298.3990478515625,302.32177734375,293.1499938964844,293.1499938964844,278.1499938964844,35049.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514137268066406,1.0,0.0,0.0,3.101100206375122,3.1011173725128174,6.416894962057995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.86328125,0.0,934.32568359375,1895.4371337890625,0.0,2948.51416015625,0.7682841420173645,1.0,0.0,3.0,1.0,0.0
18035040,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7600021958351135,0.3309528827667236,0.3024534881114959,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8864930272102356,0.5323982834815979,0.5079006552696228,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.983686089515686,0.7181543111801147,0.5030198097229004,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.830081582069397,0.4339658915996551,0.4153513014316559,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6674528121948242,0.2220659106969833,1.0238890647888184,284.9804077148437,284.95001220703125,299.02215576171875,295.4267272949219,297.53741455078125,297.05352783203125,284.9797058105469,1.0,0.6418247818946838,0.3379353284835815,0.3379353284835815,1.0,1.0,-3.305483341217041,0.8088818192481995,2.4966015815734863,0.0643913671374321,0.9166064858436584,0.9166064858436584,0.0,212.13136291503903,182.0,60948.4375,0.0,3255.993408203125,1.0,278.4361877441406,283.1329345703125,298.3990478515625,302.32177734375,293.1499938964844,293.1499938964844,278.1499938964844,35049.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514137268066406,1.0,0.0,0.0,3.101100206375122,3.1011173725128174,6.416894962057995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.86328125,0.0,934.32568359375,1895.4371337890625,0.0,2948.51416015625,0.7682841420173645,1.0,0.0,3.0,1.0,0.0
18035100,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7640945911407471,0.329792708158493,0.3013924658298492,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8915562033653259,0.5307143330574036,0.5063067078590393,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.988908350467682,0.7175100445747375,0.5026496648788452,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8344818949699402,0.4327932596206665,0.4141992032527923,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6711034774780273,0.2212474346160888,1.0196160078048706,284.8759460449219,284.95001220703125,299.00341796875,295.4150085449219,297.5310974121094,297.0511474609375,284.8738708496094,1.0,0.6373710632324219,0.3381861746311188,0.3381861746311188,1.0,1.0,-3.2953267097473145,0.806537926197052,2.4887888431549072,0.0643906891345977,0.8405283093452454,0.8405283093452454,0.0,206.23876953125,182.0,61426.51953125,0.0,3200.172607421875,1.0,278.212646484375,283.01812744140625,298.4340515136719,302.49737548828125,293.1499938964844,293.1499938964844,278.1499938964844,38006.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558135032653809,1.0,0.0,0.0,3.059619903564453,3.0596373081207275,6.246378347896098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.1279296875,0.0,920.05029296875,1895.4371337890625,0.0,2989.748046875,0.7601844668388367,1.0,0.0,3.0,1.0,0.0
18035160,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.767851710319519,0.3285251557826996,0.3000697791576385,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8962752223014832,0.52890545129776,0.504418134689331,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9935148358345032,0.7167021632194519,0.5019420981407166,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.838600754737854,0.4315047264099121,0.4128007888793945,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6744892597198486,0.2203460037708282,1.0147109031677246,284.9011535644531,284.95001220703125,298.9848327636719,295.4033203125,297.5238952636719,297.0475769042969,284.9022827148437,1.0,0.6327766180038452,0.3384761810302734,0.3384761810302734,1.0,1.0,-3.28303599357605,0.8036488890647888,2.479387044906616,0.0642861202359199,0.8361227512359619,0.8361227512359619,0.0,200.63478088378903,170.0,60922.18359375,0.0,3141.614501953125,1.0,278.1638488769531,283.04327392578125,298.4133605957031,302.4117431640625,293.1499938964844,293.1499938964844,278.45001220703125,38800.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566269278526306,1.0,0.0,0.0,2.9832468032836914,2.983263731002808,5.938430831520236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.736328125,0.0,866.1620483398438,1895.4371337890625,0.0,2997.374267578125,0.7459502220153809,1.0,0.0,3.0,1.0,0.0
18035220,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.776288628578186,0.3267368674278259,0.2979507446289062,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.906616508960724,0.5260657668113708,0.5012012720108032,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.7165704369544983,0.4955543875694275,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8476382493972778,0.4295721054077148,0.4104560017585754,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.681904137134552,0.2188874632120132,1.0059601068496704,284.9756774902344,284.95001220703125,298.9482727050781,295.3799743652344,297.51544189453125,297.04815673828125,284.9743347167969,1.0,0.6233007311820984,0.3390561938285827,0.3390561938285827,1.0,1.0,-3.2562546730041504,0.7971890568733215,2.4590656757354736,0.0639355927705764,0.8968002200126648,0.8968002200126648,0.0,189.5970916748047,158.0,59860.55078125,0.0,3021.345947265625,1.0,278.4353332519531,283.14520263671875,298.3519287109375,302.2079162597656,293.1499938964844,293.1499938964844,278.75,35056.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847896158695221,1.0,0.0,0.0,3.037641763687134,3.037658214569092,6.156961376291292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.78125,0.0,884.494384765625,1895.4371337890625,0.0,2915.569580078125,0.7539927959442139,1.0,0.0,3.0,1.0,0.0
18035280,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.776288628578186,0.3267368674278259,0.2979507446289062,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.906616508960724,0.5260657668113708,0.5012012720108032,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.7165704369544983,0.4955543875694275,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8476382493972778,0.4295721054077148,0.4104560017585754,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.681904137134552,0.2188874632120132,1.0059601068496704,284.9756774902344,284.95001220703125,298.9482727050781,295.3799743652344,297.51544189453125,297.04815673828125,284.9743347167969,1.0,0.6233007311820984,0.3390561938285827,0.3390561938285827,1.0,1.0,-3.2562546730041504,0.7971890568733215,2.4590656757354736,0.0639355927705764,0.8968002200126648,0.8968002200126648,0.0,189.5970916748047,158.0,59860.55078125,0.0,3021.345947265625,1.0,278.4353332519531,283.14520263671875,298.3519287109375,302.2079162597656,293.1499938964844,293.1499938964844,278.75,35056.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847896158695221,1.0,0.0,0.0,3.037641763687134,3.037658214569092,6.156961376291292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.78125,0.0,884.494384765625,1895.4371337890625,0.0,2915.569580078125,0.7539927959442139,1.0,0.0,3.0,1.0,0.0
18035340,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7841814756393433,0.3250257670879364,0.2961118519306183,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.916845202445984,0.5233330726623535,0.4983120560646057,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.7197529077529907,0.4780934751033783,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8561396598815918,0.4277294278144836,0.4083994030952453,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6887691020965576,0.2175114750862121,0.9981971383094788,285.0090637207031,284.95001220703125,298.9125671386719,295.3566589355469,297.51483154296875,297.0594482421875,285.00518798828125,1.0,0.6127090454101562,0.3396362364292145,0.3396362364292145,1.0,1.0,-3.217122793197632,0.7869086861610413,2.430214166641236,0.0625053793191909,0.9641286134719848,0.9641286134719848,0.0,179.60757446289062,146.0,58820.953125,0.0,2884.08349609375,1.0,278.7361755371094,283.2136535644531,298.3316955566406,302.1091003417969,293.1499938964844,293.1499938964844,278.45001220703125,33378.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408411741256714,1.0,0.0,0.0,3.143509149551392,3.143526315689087,6.593602961402212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.078125,0.0,957.9713134765624,1895.4371337890625,0.0,2849.575439453125,0.7760505080223083,1.0,0.0,3.0,1.0,0.0
18035400,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7841814756393433,0.3250257670879364,0.2961118519306183,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.916845202445984,0.5233330726623535,0.4983120560646057,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.7197529077529907,0.4780934751033783,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8561396598815918,0.4277294278144836,0.4083994030952453,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6887691020965576,0.2175114750862121,0.9981971383094788,285.0090637207031,284.95001220703125,298.9125671386719,295.3566589355469,297.51483154296875,297.0594482421875,285.00518798828125,1.0,0.6127090454101562,0.3396362364292145,0.3396362364292145,1.0,1.0,-3.217122793197632,0.7869086861610413,2.430214166641236,0.0625053793191909,0.9641286134719848,0.9641286134719848,0.0,179.60757446289062,146.0,58820.953125,0.0,2884.08349609375,1.0,278.7361755371094,283.2136535644531,298.3316955566406,302.1091003417969,293.1499938964844,293.1499938964844,278.45001220703125,33378.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408411741256714,1.0,0.0,0.0,3.143509149551392,3.143526315689087,6.593602961402212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.078125,0.0,957.9713134765624,1895.4371337890625,0.0,2849.575439453125,0.7760505080223083,1.0,0.0,3.0,1.0,0.0
18035460,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.792306661605835,0.3222699463367462,0.2935779988765716,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9280299544334412,0.5194628238677979,0.4946424067020416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.7235859036445618,0.4599610865116119,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8652072548866272,0.4248883128166199,0.405662328004837,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6959781050682068,0.2156087309122085,0.9888336062431335,284.8741455078125,284.95001220703125,298.8778076171875,295.3334045410156,297.5137634277344,297.06964111328125,284.87530517578125,1.0,0.6012892127037048,0.3404556810855865,0.3404556810855865,1.0,1.0,-3.1733217239379883,0.7758146524429321,2.3975071907043457,0.0612883493304252,0.8424542546272278,0.8424542546272278,0.0,169.4392547607422,134.0,58635.39453125,0.0,2738.860107421875,1.0,278.4632568359375,283.079345703125,298.35009765625,302.2087097167969,293.1499938964844,293.1499938964844,278.75,38909.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480014801025391,1.0,0.0,0.0,3.034433126449585,3.0344502925872803,6.143960717963637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0517578125,0.0,905.9906005859376,1895.4371337890625,0.0,2916.5556640625,0.7570754885673523,1.0,0.0,3.0,1.0,0.0
18035520,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.792306661605835,0.3222699463367462,0.2935779988765716,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9280299544334412,0.5194628238677979,0.4946424067020416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.7235859036445618,0.4599610865116119,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8652072548866272,0.4248883128166199,0.405662328004837,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6959781050682068,0.2156087309122085,0.9888336062431335,284.8741455078125,284.95001220703125,298.8778076171875,295.3334045410156,297.5137634277344,297.06964111328125,284.87530517578125,1.0,0.6012892127037048,0.3404556810855865,0.3404556810855865,1.0,1.0,-3.1733217239379883,0.7758146524429321,2.3975071907043457,0.0612883493304252,0.8424542546272278,0.8424542546272278,0.0,169.4392547607422,134.0,58635.39453125,0.0,2738.860107421875,1.0,278.4632568359375,283.079345703125,298.35009765625,302.2087097167969,293.1499938964844,293.1499938964844,278.75,38909.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480014801025391,1.0,0.0,0.0,3.034433126449585,3.0344502925872803,6.143960717963637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0517578125,0.0,905.9906005859376,1895.4371337890625,0.0,2916.5556640625,0.7570754885673523,1.0,0.0,3.0,1.0,0.0
18035580,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8024391531944275,0.3203444480895996,0.2913034856319427,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9417009949684144,0.516424298286438,0.4912023246288299,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.7298042178153992,0.4398006498813629,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8764241337776184,0.4226785898208618,0.4030390381813049,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7047581076622009,0.2140364646911621,0.979561686515808,284.95849609375,284.95001220703125,298.8440856933594,295.3101806640625,297.5235900878906,297.0939636230469,284.9576110839844,1.0,0.5892133712768555,0.341275155544281,0.341275155544281,1.0,1.0,-3.1279077529907227,0.7641751766204834,2.36373257637024,0.059751458466053,0.8948133587837219,0.8948133587837219,0.0,158.66915893554688,137.0,57182.6640625,0.0,2590.921630859375,1.0,278.73583984375,283.1949768066406,298.2763977050781,301.9677429199219,293.1499938964844,293.1499938964844,279.04998779296875,35581.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83794105052948,1.0,0.0,0.0,3.0641303062438965,3.0641472339630127,6.264808689593337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.328125,0.0,908.3797607421876,1895.4371337890625,0.0,2822.484619140625,0.7603909373283386,1.0,0.0,3.0,1.0,0.0
18035640,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8024391531944275,0.3203444480895996,0.2913034856319427,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9417009949684144,0.516424298286438,0.4912023246288299,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.7298042178153992,0.4398006498813629,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8764241337776184,0.4226785898208618,0.4030390381813049,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7047581076622009,0.2140364646911621,0.979561686515808,284.95849609375,284.95001220703125,298.8440856933594,295.3101806640625,297.5235900878906,297.0939636230469,284.9576110839844,1.0,0.5892133712768555,0.341275155544281,0.341275155544281,1.0,1.0,-3.1279077529907227,0.7641751766204834,2.36373257637024,0.059751458466053,0.8948133587837219,0.8948133587837219,0.0,158.66915893554688,137.0,57182.6640625,0.0,2590.921630859375,1.0,278.73583984375,283.1949768066406,298.2763977050781,301.9677429199219,293.1499938964844,293.1499938964844,279.04998779296875,35581.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83794105052948,1.0,0.0,0.0,3.0641303062438965,3.0641472339630127,6.264808689593337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.328125,0.0,908.3797607421876,1895.4371337890625,0.0,2822.484619140625,0.7603909373283386,1.0,0.0,3.0,1.0,0.0
18035700,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8060156106948853,0.3195382356643677,0.2903993725776672,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9463873505592346,0.5150893926620483,0.4897477626800537,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.7333951592445374,0.4327711164951324,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8804324865341187,0.4217342734336853,0.4019610583782196,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7078086137771606,0.2133827060461044,0.975817620754242,285.0385131835937,284.95001220703125,298.82763671875,295.298583984375,297.5309753417969,297.1090393066406,285.04058837890625,1.0,0.5851412415504456,0.341684877872467,0.341684877872467,1.0,1.0,-3.110805988311768,0.7600701451301575,2.350735902786255,0.0592643953859806,0.9630025029182434,0.9630025029182434,0.0,154.9525604248047,137.0,56265.2890625,0.0,2538.037109375,1.0,278.98126220703125,283.2988586425781,298.2447204589844,301.80767822265625,293.1499938964844,293.1499938964844,279.04998779296875,33786.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831501841545105,1.0,0.0,0.0,3.107353925704956,3.1073708534240723,6.442801918637997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.30859375,0.0,931.3011474609376,1895.4371337890625,0.0,2762.430908203125,0.7694566249847412,1.0,0.0,3.0,1.0,0.0
18035760,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8084937334060669,0.3187547624111175,0.2896472215652466,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.949600338935852,0.5137972235679626,0.4884755909442901,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7366716861724854,0.4277304708957672,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8832699656486511,0.4208345115184784,0.401046872138977,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7099094986915588,0.2127808183431625,0.9727015495300292,285.01910400390625,284.95001220703125,298.8114624023437,295.2870178222656,297.5377197265625,297.1227722167969,285.0160827636719,1.0,0.5819476246833801,0.3422583639621734,0.3422583639621734,1.0,1.0,-3.0974607467651367,0.7575471997261047,2.3399133682250977,0.0596450753509998,0.9776210784912108,0.9776210784912108,0.0,152.27957153320312,140.0,56270.8671875,0.0,2498.32861328125,1.0,279.03619384765625,283.2855834960937,298.2557373046875,301.8646850585937,293.1499938964844,293.1499938964844,278.75,33350.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293424248695374,1.0,0.0,0.0,3.167767286300659,3.1677846908569336,6.695759111607913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3369140625,0.0,977.7894287109376,1895.4371337890625,0.0,2742.3251953125,0.7816239595413208,1.0,0.0,3.0,1.0,0.0
18035820,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8091421723365784,0.3161018788814544,0.2874784469604492,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9507204294204712,0.5100446939468384,0.4851997792720794,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.7404026389122009,0.4235043525695801,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8844366669654846,0.4180354177951813,0.3986221253871918,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7104562520980835,0.211013913154602,0.9652569890022278,284.88067626953125,284.95001220703125,298.78009033203125,295.263916015625,297.5351257324219,297.1285095214844,284.8822326660156,1.0,0.5774180293083191,0.3434053361415863,0.3434053361415863,1.0,1.0,-3.073967218399048,0.7535094618797302,2.320457696914673,0.0608175247907638,0.8612346053123474,0.8612346053123474,0.0,149.5645751953125,158.0,56600.65234375,0.0,2439.614501953125,1.0,278.76275634765625,283.1422424316406,298.2862854003906,302.0038146972656,293.1499938964844,293.1499938964844,279.04998779296875,38302.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377066850662231,1.0,0.0,0.0,3.087218761444092,3.0872364044189453,6.359576332215511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0771484375,0.0,943.8389892578124,1895.4371337890625,0.0,2820.29638671875,0.7681554555892944,1.0,0.0,3.0,1.0,0.0
18035880,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8091421723365784,0.3161018788814544,0.2874784469604492,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9507204294204712,0.5100446939468384,0.4851997792720794,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.7404026389122009,0.4235043525695801,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8844366669654846,0.4180354177951813,0.3986221253871918,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7104562520980835,0.211013913154602,0.9652569890022278,284.88067626953125,284.95001220703125,298.78009033203125,295.263916015625,297.5351257324219,297.1285095214844,284.8822326660156,1.0,0.5774180293083191,0.3434053361415863,0.3434053361415863,1.0,1.0,-3.073967218399048,0.7535094618797302,2.320457696914673,0.0608175247907638,0.8612346053123474,0.8612346053123474,0.0,149.5645751953125,158.0,56600.65234375,0.0,2439.614501953125,1.0,278.76275634765625,283.1422424316406,298.2862854003906,302.0038146972656,293.1499938964844,293.1499938964844,279.04998779296875,38302.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377066850662231,1.0,0.0,0.0,3.087218761444092,3.0872364044189453,6.359576332215511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0771484375,0.0,943.8389892578124,1895.4371337890625,0.0,2820.29638671875,0.7681554555892944,1.0,0.0,3.0,1.0,0.0
