time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035940,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.801041305065155,0.3141810297966003,0.2856997549533844,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9402857422828674,0.5070518851280212,0.4823057055473327,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.7421625256538391,0.4335410296916961,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8758403658866882,0.41585773229599,0.3965218961238861,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7029606699943542,0.209473505616188,0.9586560726165771,284.99200439453125,284.95001220703125,298.75,295.2408447265625,297.5301208496094,297.1296081542969,284.9916687011719,1.0,0.5798043012619019,0.3445523083209991,0.3445523083209991,1.0,1.0,-3.069924831390381,0.7555142641067505,2.314410448074341,0.0633499175310134,0.944672465324402,0.944672465324402,0.0,153.5992889404297,176.0,55822.80078125,0.0,2453.176025390625,1.0,279.03668212890625,283.2723388671875,298.216796875,301.8056945800781,293.1499938964844,293.1499938964844,278.75,34499.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294838666915894,1.0,0.0,0.0,3.1494457721710205,3.149463176727295,6.618530505875242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.357421875,0.0,970.0771484375,1895.4371337890625,0.0,2743.64111328125,0.7786915302276611,1.0,0.0,3.0,1.0,0.0
18036000,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.801041305065155,0.3141810297966003,0.2856997549533844,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9402857422828674,0.5070518851280212,0.4823057055473327,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.7421625256538391,0.4335410296916961,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8758403658866882,0.41585773229599,0.3965218961238861,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7029606699943542,0.209473505616188,0.9586560726165771,284.99200439453125,284.95001220703125,298.75,295.2408447265625,297.5301208496094,297.1296081542969,284.9916687011719,1.0,0.5798043012619019,0.3445523083209991,0.3445523083209991,1.0,1.0,-3.069924831390381,0.7555142641067505,2.314410448074341,0.0633499175310134,0.944672465324402,0.944672465324402,0.0,153.5992889404297,176.0,55822.80078125,0.0,2453.176025390625,1.0,279.03668212890625,283.2723388671875,298.216796875,301.8056945800781,293.1499938964844,293.1499938964844,278.75,34499.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294838666915894,1.0,0.0,0.0,3.1494457721710205,3.149463176727295,6.618530505875242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.357421875,0.0,970.0771484375,1895.4371337890625,0.0,2743.64111328125,0.7786915302276611,1.0,0.0,3.0,1.0,0.0
18036060,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7868585586547852,0.3115133643150329,0.2838625013828277,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9216262102127076,0.503311276435852,0.4793864786624908,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.738976001739502,0.4537763893604278,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8610747456550598,0.413093626499176,0.3944701850414276,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6900253295898438,0.2075283080339431,0.9522834420204164,284.9007568359375,284.95001220703125,298.7216491699219,295.2149963378906,297.5045471191406,297.1032409667969,284.9027099609375,1.0,0.5864644646644592,0.3452907204627991,0.3452907204627991,1.0,1.0,-3.078399419784546,0.760292649269104,2.3181068897247314,0.066166952252388,0.8597173094749451,0.8597173094749451,0.0,162.7388153076172,194.0,56409.7265625,0.0,2517.11767578125,1.0,278.7631530761719,283.1645812988281,298.2382507324219,301.9361877441406,293.1499938964844,293.1499938964844,279.04998779296875,38220.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375529646873474,1.0,0.0,0.0,3.0617384910583496,3.061755895614624,6.255032189983467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.7421875,0.0,923.0621337890624,1895.4371337890625,0.0,2818.861328125,0.7627025246620178,1.0,0.0,3.0,1.0,0.0
18036120,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7868585586547852,0.3115133643150329,0.2838625013828277,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9216262102127076,0.503311276435852,0.4793864786624908,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.738976001739502,0.4537763893604278,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8610747456550598,0.413093626499176,0.3944701850414276,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6900253295898438,0.2075283080339431,0.9522834420204164,284.9007568359375,284.95001220703125,298.7216491699219,295.2149963378906,297.5045471191406,297.1032409667969,284.9027099609375,1.0,0.5864644646644592,0.3452907204627991,0.3452907204627991,1.0,1.0,-3.078399419784546,0.760292649269104,2.3181068897247314,0.066166952252388,0.8597173094749451,0.8597173094749451,0.0,162.7388153076172,194.0,56409.7265625,0.0,2517.11767578125,1.0,278.7631530761719,283.1645812988281,298.2382507324219,301.9361877441406,293.1499938964844,293.1499938964844,279.04998779296875,38220.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375529646873474,1.0,0.0,0.0,3.0617384910583496,3.061755895614624,6.255032189983467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.7421875,0.0,923.0621337890624,1895.4371337890625,0.0,2818.861328125,0.7627025246620178,1.0,0.0,3.0,1.0,0.0
18036180,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7708293795585632,0.30941042304039,0.2822547852993011,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.901292324066162,0.5001747012138367,0.476712018251419,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.7330636978149414,0.4793534278869629,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8446332216262817,0.4108374714851379,0.3926446735858917,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6751129627227783,0.2057088911533355,0.9459969401359558,285.0098571777344,284.95001220703125,298.6952514648437,295.1837463378906,297.476806640625,297.0728759765625,285.0093688964844,1.0,0.5957833528518677,0.3460291624069214,0.3460291624069214,1.0,1.0,-3.094238519668579,0.7673476338386536,2.3268909454345703,0.0696051940321922,0.9544186592102052,0.9544186592102052,0.0,175.07493591308594,197.0,55927.1484375,0.0,2612.50048828125,1.0,279.0365295410156,283.2870483398437,298.16754150390625,301.7597961425781,293.1499938964844,293.1499938964844,278.75,34049.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309708833694458,1.0,0.0,0.0,3.1447062492370605,3.144723653793335,6.598625645892753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.875,0.0,963.2765502929688,1895.4371337890625,0.0,2757.485595703125,0.7772476077079773,1.0,0.0,3.0,1.0,0.0
18036240,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7708293795585632,0.30941042304039,0.2822547852993011,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.901292324066162,0.5001747012138367,0.476712018251419,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.7330636978149414,0.4793534278869629,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8446332216262817,0.4108374714851379,0.3926446735858917,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6751129627227783,0.2057088911533355,0.9459969401359558,285.0098571777344,284.95001220703125,298.6952514648437,295.1837463378906,297.476806640625,297.0728759765625,285.0093688964844,1.0,0.5957833528518677,0.3460291624069214,0.3460291624069214,1.0,1.0,-3.094238519668579,0.7673476338386536,2.3268909454345703,0.0696051940321922,0.9544186592102052,0.9544186592102052,0.0,175.07493591308594,197.0,55927.1484375,0.0,2612.50048828125,1.0,279.0365295410156,283.2870483398437,298.16754150390625,301.7597961425781,293.1499938964844,293.1499938964844,278.75,34049.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309708833694458,1.0,0.0,0.0,3.1447062492370605,3.144723653793335,6.598625645892753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.875,0.0,963.2765502929688,1895.4371337890625,0.0,2757.485595703125,0.7772476077079773,1.0,0.0,3.0,1.0,0.0
18036300,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7645471096038818,0.308021992444992,0.281399667263031,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8937928676605225,0.4982616901397705,0.4753358662128448,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.7287498712539673,0.4897348880767822,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8382989764213562,0.4094350934028625,0.3917049169540405,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6692003011703491,0.2046346962451934,0.9426214694976808,284.89324951171875,284.95001220703125,298.6827392578125,295.166259765625,297.4588317871094,297.0522155761719,284.8882141113281,1.0,0.5990437865257263,0.3463983535766601,0.3463983535766601,1.0,1.0,-3.098865509033203,0.7698361277580261,2.329029560089112,0.0712816417217254,0.8792185187339783,0.8792185187339783,0.0,180.20616149902344,197.0,56808.41015625,0.0,2648.5986328125,1.0,278.8109130859375,283.1535339355469,298.2039489746094,301.9577941894531,293.1499938964844,293.1499938964844,278.75,36398.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375841379165649,1.0,0.0,0.0,3.1362085342407227,3.136226177215576,6.563011538673891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.19140625,0.0,971.4269409179688,1895.4371337890625,0.0,2819.152587890625,0.7759907841682434,1.0,0.0,3.0,1.0,0.0
18036360,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.758734405040741,0.3064166009426117,0.2801830172538757,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8869101405143738,0.4960995316505432,0.4735506474971771,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7239260673522949,0.4990183115005493,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8325399160385132,0.4078222215175628,0.3904232382774353,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6637571454048157,0.203413039445877,0.938218891620636,284.8983459472656,284.95001220703125,298.6706848144531,295.1475524902344,297.44091796875,297.031982421875,284.900390625,1.0,0.6016478538513184,0.34652179479599,0.34652179479599,1.0,1.0,-3.0995895862579346,0.7704529762268066,2.329136610031128,0.071863368153572,0.8625322580337524,0.8625322580337524,0.0,184.74176025390625,200.0,56548.2734375,0.0,2673.991455078125,1.0,278.7626037597656,283.1610717773437,298.1793212890625,301.89166259765625,293.1499938964844,293.1499938964844,279.04998779296875,38092.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407680988311768,1.0,0.0,0.0,3.070924758911133,3.0709421634674072,6.292622174441931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.4677734375,0.0,929.5228271484376,1895.4371337890625,0.0,2848.892333984375,0.7644249796867371,1.0,0.0,3.0,1.0,0.0
18036420,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7524038553237915,0.3049712777137756,0.2789028584957123,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8792867064476013,0.4940186738967895,0.4716073274612427,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.997634768486023,0.7189429402351379,0.504630982875824,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8261634707450867,0.4063018560409546,0.3890377581119537,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6577440500259399,0.2021639198064804,0.9332329034805298,285.00653076171875,284.95001220703125,298.65728759765625,295.12457275390625,297.4275817871094,297.0185241699219,285.00665283203125,1.0,0.6038281917572021,0.346664160490036,0.346664160490036,1.0,1.0,-3.094778060913086,0.769328236579895,2.3254497051239014,0.072252333164215,0.9371175765991212,0.9371175765991212,0.0,189.8525238037109,200.0,55766.86328125,0.0,2691.56298828125,1.0,278.9999084472656,283.2832336425781,298.1021728515625,301.6675109863281,293.1499938964844,293.1499938964844,279.04998779296875,34721.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354695439338684,1.0,0.0,0.0,3.108075857162476,3.108093023300171,6.445795293075207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.7353515625,0.0,937.8340454101562,1895.4371337890625,0.0,2799.418212890625,0.7704247236251831,1.0,0.0,3.0,1.0,0.0
18036480,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7478740811347961,0.3039732277393341,0.2781773507595062,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8737108111381531,0.4925595819950104,0.4704146385192871,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9925719499588012,0.7161667943000793,0.5025420188903809,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8214552998542786,0.4052433967590332,0.3882168531417846,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.653397798538208,0.2012909650802612,0.9300900101661682,284.9907531738281,284.95001220703125,298.6477966308594,295.10675048828125,297.4216003417969,297.013916015625,284.9887084960937,1.0,0.6047617793083191,0.3467686474323272,0.3467686474323272,1.0,1.0,-3.085243463516236,0.7666297554969788,2.3186137676239014,0.0717843472957611,0.940676212310791,0.940676212310791,0.0,193.67599487304688,203.0,55680.25390625,0.0,2692.94384765625,1.0,279.0370178222656,283.27423095703125,298.0909118652344,301.6812744140625,293.1499938964844,293.1499938964844,278.75,34418.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834387481212616,1.0,0.0,0.0,3.1419756412506104,3.1419930458068848,6.587170560123923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.37890625,0.0,963.4173583984376,1895.4371337890625,0.0,2789.32568359375,0.7767864465713501,1.0,0.0,3.0,1.0,0.0
18036540,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7387443780899048,0.3008157610893249,0.2758581042289734,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8626371622085571,0.4882499575614929,0.4669232070446014,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9820908904075624,0.7103374004364014,0.4985542297363281,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8118083477020264,0.4019990861415863,0.3856938183307647,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6447649598121643,0.1988503187894821,0.9212318062782288,284.8867492675781,284.95001220703125,298.6264343261719,295.0617370605469,297.4093322753906,297.00537109375,284.88818359375,1.0,0.6056710481643677,0.3470155000686645,0.3470155000686645,1.0,1.0,-3.059787511825561,0.7593070268630981,2.300480365753174,0.0707232058048248,0.8400599360466003,0.8400599360466003,0.0,201.0029296875,206.0,55663.68359375,0.0,2681.558349609375,1.0,278.7634582519531,283.16485595703125,298.08319091796875,301.7510681152344,293.1499938964844,293.1499938964844,279.04998779296875,39050.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422098159790039,1.0,0.0,0.0,3.0212223529815674,3.0212395191192627,6.090580768614018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.9609375,0.0,896.6372680664062,1895.4371337890625,0.0,2862.3681640625,0.7544913291931152,1.0,0.0,3.0,1.0,0.0
18036600,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7387443780899048,0.3008157610893249,0.2758581042289734,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8626371622085571,0.4882499575614929,0.4669232070446014,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9820908904075624,0.7103374004364014,0.4985542297363281,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8118083477020264,0.4019990861415863,0.3856938183307647,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6447649598121643,0.1988503187894821,0.9212318062782288,284.8867492675781,284.95001220703125,298.6264343261719,295.0617370605469,297.4093322753906,297.00537109375,284.88818359375,1.0,0.6056710481643677,0.3470155000686645,0.3470155000686645,1.0,1.0,-3.059787511825561,0.7593070268630981,2.300480365753174,0.0707232058048248,0.8400599360466003,0.8400599360466003,0.0,201.0029296875,206.0,55663.68359375,0.0,2681.558349609375,1.0,278.7634582519531,283.16485595703125,298.08319091796875,301.7510681152344,293.1499938964844,293.1499938964844,279.04998779296875,39050.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422098159790039,1.0,0.0,0.0,3.0212223529815674,3.0212395191192627,6.090580768614018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.9609375,0.0,896.6372680664062,1895.4371337890625,0.0,2862.3681640625,0.7544913291931152,1.0,0.0,3.0,1.0,0.0
18036660,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7323167324066162,0.2984194159507751,0.2737288475036621,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8548489809036255,0.4847117364406585,0.4636121988296509,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9745302200317384,0.7070030570030212,0.4960286319255829,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8045691847801208,0.3993562459945678,0.3832597434520721,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6385170817375183,0.1967180371284485,0.9122722744941713,284.9776916503906,284.95001220703125,298.6064758300781,295.0128479003906,297.4024658203125,297.00244140625,284.9767761230469,1.0,0.6055995225906372,0.3478063941001892,0.3478063941001892,1.0,1.0,-3.036507606506348,0.7541364431381226,2.282371282577514,0.0711037367582321,0.9074464440345764,0.9074464440345764,0.0,205.9408264160156,209.0,54546.99609375,0.0,2662.054931640625,1.0,279.0357971191406,283.27996826171875,297.9859313964844,301.50830078125,293.1499938964844,293.1499938964844,278.75,35044.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833413302898407,1.0,0.0,0.0,3.0713412761688232,3.0713582038879395,6.29432975074451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.9736328125,0.0,910.6646118164062,1895.4371337890625,0.0,2780.24267578125,0.7615684866905212,1.0,0.0,3.0,1.0,0.0
18036720,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7323167324066162,0.2984194159507751,0.2737288475036621,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8548489809036255,0.4847117364406585,0.4636121988296509,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9745302200317384,0.7070030570030212,0.4960286319255829,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8045691847801208,0.3993562459945678,0.3832597434520721,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6385170817375183,0.1967180371284485,0.9122722744941713,284.9776916503906,284.95001220703125,298.6064758300781,295.0128479003906,297.4024658203125,297.00244140625,284.9767761230469,1.0,0.6055995225906372,0.3478063941001892,0.3478063941001892,1.0,1.0,-3.036507606506348,0.7541364431381226,2.282371282577514,0.0711037367582321,0.9074464440345764,0.9074464440345764,0.0,205.9408264160156,209.0,54546.99609375,0.0,2662.054931640625,1.0,279.0357971191406,283.27996826171875,297.9859313964844,301.50830078125,293.1499938964844,293.1499938964844,278.75,35044.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833413302898407,1.0,0.0,0.0,3.0713412761688232,3.0713582038879395,6.29432975074451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.9736328125,0.0,910.6646118164062,1895.4371337890625,0.0,2780.24267578125,0.7615684866905212,1.0,0.0,3.0,1.0,0.0
18036780,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7264698147773743,0.2954432964324951,0.2714272439479828,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.847932755947113,0.4805646240711212,0.4601103365421295,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9674571752548218,0.7028989195823669,0.4935383200645447,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7978711128234863,0.3961817920207977,0.3806465268135071,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6329478025436401,0.1943417489528656,0.9030385613441468,284.8965759277344,284.95001220703125,298.58770751953125,294.96051025390625,297.3945007324219,296.9976806640625,284.8975524902344,1.0,0.6050338745117188,0.3485973179340362,0.3485973179340362,1.0,1.0,-3.012301445007324,0.7487075328826904,2.263593912124634,0.0710413232445716,0.8224819898605347,0.8224819898605347,0.0,210.1856231689453,197.0,54390.6328125,0.0,2637.377685546875,1.0,278.7645263671875,283.1908874511719,297.97479248046875,301.5623779296875,293.1499938964844,293.1499938964844,279.04998779296875,39181.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397542238235474,1.0,0.0,0.0,2.936291217803955,2.936307907104492,5.752963261329569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.96484375,0.0,833.6094360351562,1895.4371337890625,0.0,2839.4189453125,0.7360618114471436,1.0,0.0,3.0,1.0,0.0
18036840,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7264698147773743,0.2954432964324951,0.2714272439479828,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.847932755947113,0.4805646240711212,0.4601103365421295,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9674571752548218,0.7028989195823669,0.4935383200645447,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7978711128234863,0.3961817920207977,0.3806465268135071,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6329478025436401,0.1943417489528656,0.9030385613441468,284.8965759277344,284.95001220703125,298.58770751953125,294.96051025390625,297.3945007324219,296.9976806640625,284.8975524902344,1.0,0.6050338745117188,0.3485973179340362,0.3485973179340362,1.0,1.0,-3.012301445007324,0.7487075328826904,2.263593912124634,0.0710413232445716,0.8224819898605347,0.8224819898605347,0.0,210.1856231689453,197.0,54390.6328125,0.0,2637.377685546875,1.0,278.7645263671875,283.1908874511719,297.97479248046875,301.5623779296875,293.1499938964844,293.1499938964844,279.04998779296875,39181.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397542238235474,1.0,0.0,0.0,2.936291217803955,2.936307907104492,5.752963261329569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.96484375,0.0,833.6094360351562,1895.4371337890625,0.0,2839.4189453125,0.7360618114471436,1.0,0.0,3.0,1.0,0.0
18036900,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7255460619926453,0.2942222654819488,0.2701743841171264,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.846972644329071,0.4787672162055969,0.4582505822181701,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9667845964431764,0.7013469338417053,0.4922549128532409,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7969776391983032,0.3948075175285339,0.3792113661766052,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6318932175636292,0.1932531744241714,0.8977895379066467,284.989501953125,284.95001220703125,298.5787658691406,294.9331359863281,297.391357421875,296.996337890625,284.991943359375,1.0,0.6027476191520691,0.3489927649497986,0.3489927649497986,1.0,1.0,-2.9989800453186035,0.7456099987030029,2.2533700466156006,0.0705927908420562,0.8811250329017639,0.8811250329017639,0.0,209.48898315429688,197.0,53461.77734375,0.0,2608.39794921875,1.0,278.98248291015625,283.3009338378906,297.8967590332031,301.3214416503906,293.1499938964844,293.1499938964844,279.04998779296875,35838.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334577679634094,1.0,0.0,0.0,2.951992511749268,2.9520087242126465,5.814653718516638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.8857421875,0.0,824.928955078125,1895.4371337890625,0.0,2780.656982421875,0.7372472286224365,1.0,0.0,3.0,1.0,0.0
18036960,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7260977029800415,0.293131411075592,0.2691049575805664,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.847728967666626,0.4770949780941009,0.4565879106521606,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9681824445724488,0.6999685168266296,0.4912391304969787,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7978105545043945,0.3935487568378448,0.3779322206974029,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6320692300796509,0.1922531723976135,0.8928348422050476,284.9767150878906,284.95001220703125,298.5700378417969,294.905029296875,297.3892517089844,296.9960632324219,284.97509765625,1.0,0.5998280644416809,0.3494708836078644,0.3494708836078644,1.0,1.0,-2.986979484558105,0.743139922618866,2.2438395023345947,0.0703655257821083,0.8845545649528503,0.8845545649528503,0.0,207.07115173339844,185.0,53295.35546875,0.0,2573.353271484375,1.0,279.0350952148437,283.29510498046875,297.8744506835937,301.3188171386719,293.1499938964844,293.1499938964844,279.3500061035156,35001.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830406129360199,1.0,0.0,0.0,2.990373134613037,2.990389347076416,5.966835487924982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.01953125,0.0,848.2476196289062,1895.4371337890625,0.0,2752.2265625,0.7433105111122131,1.0,0.0,3.0,1.0,0.0
18037020,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7292997241020203,0.2910746335983276,0.2669987380504608,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8517932891845703,0.4738686680793762,0.4532845318317413,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9738144278526306,0.6973077654838562,0.4892129600048065,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8020312190055847,0.3911488056182861,0.375397652387619,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.634281575679779,0.1903793662786483,0.8830747008323669,285.0229797363281,284.95001220703125,298.55328369140625,294.8468322753906,297.3861694335937,296.996826171875,285.0196533203125,1.0,0.5925548076629639,0.3504271209239959,0.3504271209239959,1.0,1.0,-2.9632606506347656,0.738287627696991,2.22497296333313,0.0699391439557075,0.9655624032020568,0.9655624032020568,0.0,199.6609344482422,173.0,52464.54296875,0.0,2491.51513671875,1.0,279.3345031738281,283.3691101074219,297.8235778808594,301.1991577148437,293.1499938964844,293.1499938964844,279.04998779296875,32951.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82338947057724,1.0,0.0,0.0,3.111156702041626,3.111173629760742,6.458581083279569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.291015625,0.0,929.0242309570312,1895.4371337890625,0.0,2686.998779296875,0.7684882879257202,1.0,0.0,3.0,1.0,0.0
18037080,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7292997241020203,0.2910746335983276,0.2669987380504608,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8517932891845703,0.4738686680793762,0.4532845318317413,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9738144278526306,0.6973077654838562,0.4892129600048065,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8020312190055847,0.3911488056182861,0.375397652387619,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.634281575679779,0.1903793662786483,0.8830747008323669,285.0229797363281,284.95001220703125,298.55328369140625,294.8468322753906,297.3861694335937,296.996826171875,285.0196533203125,1.0,0.5925548076629639,0.3504271209239959,0.3504271209239959,1.0,1.0,-2.9632606506347656,0.738287627696991,2.22497296333313,0.0699391439557075,0.9655624032020568,0.9655624032020568,0.0,199.6609344482422,173.0,52464.54296875,0.0,2491.51513671875,1.0,279.3345031738281,283.3691101074219,297.8235778808594,301.1991577148437,293.1499938964844,293.1499938964844,279.04998779296875,32951.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82338947057724,1.0,0.0,0.0,3.111156702041626,3.111173629760742,6.458581083279569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.291015625,0.0,929.0242309570312,1895.4371337890625,0.0,2686.998779296875,0.7684882879257202,1.0,0.0,3.0,1.0,0.0
18037140,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7331206202507019,0.2880114018917084,0.2642307579517364,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8569104075431824,0.4695713818073272,0.4492377638816833,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9801663756370544,0.6927826404571533,0.4862201511859894,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8072191476821899,0.3878217339515686,0.3722282350063324,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6372128129005432,0.1880373507738113,0.8718613982200623,284.8745422363281,284.95001220703125,298.5373229980469,294.7862548828125,297.3795166015625,296.992919921875,284.8760681152344,1.0,0.5837968587875366,0.3513833582401275,0.3513833582401275,1.0,1.0,-2.934191942214966,0.7316572666168213,2.2025346755981445,0.0695434063673019,0.8416269421577454,0.8416269421577454,0.0,190.93704223632807,161.0,52536.06640625,0.0,2394.61083984375,1.0,279.0634155273437,283.2190246582031,297.8174133300781,301.2906799316406,293.1499938964844,293.1499938964844,279.3500061035156,38666.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337087631225586,1.0,0.0,0.0,3.0197675228118896,3.019784688949585,6.084716233090148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.23193359375,0.0,893.137451171875,1895.4371337890625,0.0,2782.9970703125,0.7534710764884949,1.0,0.0,3.0,1.0,0.0
18037200,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7331206202507019,0.2880114018917084,0.2642307579517364,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8569104075431824,0.4695713818073272,0.4492377638816833,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9801663756370544,0.6927826404571533,0.4862201511859894,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8072191476821899,0.3878217339515686,0.3722282350063324,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6372128129005432,0.1880373507738113,0.8718613982200623,284.8745422363281,284.95001220703125,298.5373229980469,294.7862548828125,297.3795166015625,296.992919921875,284.8760681152344,1.0,0.5837968587875366,0.3513833582401275,0.3513833582401275,1.0,1.0,-2.934191942214966,0.7316572666168213,2.2025346755981445,0.0695434063673019,0.8416269421577454,0.8416269421577454,0.0,190.93704223632807,161.0,52536.06640625,0.0,2394.61083984375,1.0,279.0634155273437,283.2190246582031,297.8174133300781,301.2906799316406,293.1499938964844,293.1499938964844,279.3500061035156,38666.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337087631225586,1.0,0.0,0.0,3.0197675228118896,3.019784688949585,6.084716233090148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.23193359375,0.0,893.137451171875,1895.4371337890625,0.0,2782.9970703125,0.7534710764884949,1.0,0.0,3.0,1.0,0.0
18037260,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7388408184051514,0.2856777012348175,0.2615686058998108,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8644087314605713,0.4660134613513946,0.4452954828739166,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9884009957313538,0.6895041465759277,0.4834029078483581,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8143185973167419,0.3850718140602112,0.369075745344162,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6416796445846558,0.1859590262174606,0.8602966070175171,284.96795654296875,284.95001220703125,298.52197265625,294.7236633300781,297.3753662109375,296.9919738769531,284.9668884277344,1.0,0.5741071105003357,0.3524188995361328,0.3524188995361328,1.0,1.0,-2.905171632766724,0.72514808177948,2.180023431777954,0.0701665133237838,0.9034698009490968,0.9034698009490968,0.0,180.6876220703125,149.0,51302.01171875,0.0,2291.968994140625,1.0,279.335693359375,283.336669921875,297.6976623535156,301.0216979980469,293.1499938964844,293.1499938964844,279.04998779296875,35098.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250536918640137,1.0,0.0,0.0,3.06421971321106,3.064236640930176,6.265173624342424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.0859375,0.0,905.41357421875,1895.4371337890625,0.0,2702.450439453125,0.7599664330482483,1.0,0.0,3.0,1.0,0.0
18037320,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7388408184051514,0.2856777012348175,0.2615686058998108,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8644087314605713,0.4660134613513946,0.4452954828739166,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9884009957313538,0.6895041465759277,0.4834029078483581,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8143185973167419,0.3850718140602112,0.369075745344162,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6416796445846558,0.1859590262174606,0.8602966070175171,284.96795654296875,284.95001220703125,298.52197265625,294.7236633300781,297.3753662109375,296.9919738769531,284.9668884277344,1.0,0.5741071105003357,0.3524188995361328,0.3524188995361328,1.0,1.0,-2.905171632766724,0.72514808177948,2.180023431777954,0.0701665133237838,0.9034698009490968,0.9034698009490968,0.0,180.6876220703125,149.0,51302.01171875,0.0,2291.968994140625,1.0,279.335693359375,283.336669921875,297.6976623535156,301.0216979980469,293.1499938964844,293.1499938964844,279.04998779296875,35098.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250536918640137,1.0,0.0,0.0,3.06421971321106,3.064236640930176,6.265173624342424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.0859375,0.0,905.41357421875,1895.4371337890625,0.0,2702.450439453125,0.7599664330482483,1.0,0.0,3.0,1.0,0.0
18037380,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7457587122917175,0.2828962802886963,0.2588553428649902,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8734408617019653,0.4619473218917846,0.44125896692276,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9970637559890748,0.6852741241455078,0.4804079532623291,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.822417140007019,0.3819042146205902,0.3658580183982849,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6472533345222473,0.1837036460638046,0.8487416505813599,284.8883361816406,284.95001220703125,298.5071105957031,294.6594543457031,297.3701171875,296.989501953125,284.8897705078125,1.0,0.5639140605926514,0.353454440832138,0.353454440832138,1.0,1.0,-2.875709056854248,0.7184266448020935,2.1572823524475098,0.0710525661706924,0.8126468658447266,0.8126468658447266,0.0,169.93136596679688,137.0,50983.8046875,0.0,2187.94140625,1.0,279.06475830078125,283.25274658203125,297.67303466796875,301.0497436523437,293.1499938964844,293.1499938964844,279.3500061035156,39683.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313354849815369,1.0,0.0,0.0,2.9084932804107666,2.9085097312927246,5.644552061312424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.95703125,0.0,816.4253540039062,1895.4371337890625,0.0,2760.88134765625,0.7305425405502319,1.0,0.0,3.0,1.0,0.0
18037440,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7457587122917175,0.2828962802886963,0.2588553428649902,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8734408617019653,0.4619473218917846,0.44125896692276,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9970637559890748,0.6852741241455078,0.4804079532623291,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.822417140007019,0.3819042146205902,0.3658580183982849,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6472533345222473,0.1837036460638046,0.8487416505813599,284.8883361816406,284.95001220703125,298.5071105957031,294.6594543457031,297.3701171875,296.989501953125,284.8897705078125,1.0,0.5639140605926514,0.353454440832138,0.353454440832138,1.0,1.0,-2.875709056854248,0.7184266448020935,2.1572823524475098,0.0710525661706924,0.8126468658447266,0.8126468658447266,0.0,169.93136596679688,137.0,50983.8046875,0.0,2187.94140625,1.0,279.06475830078125,283.25274658203125,297.67303466796875,301.0497436523437,293.1499938964844,293.1499938964844,279.3500061035156,39683.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313354849815369,1.0,0.0,0.0,2.9084932804107666,2.9085097312927246,5.644552061312424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.95703125,0.0,816.4253540039062,1895.4371337890625,0.0,2760.88134765625,0.7305425405502319,1.0,0.0,3.0,1.0,0.0
18037500,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7493124008178711,0.2817868590354919,0.2575422823429107,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8780403137207031,0.4601911604404449,0.4392708539962768,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.6837441325187683,0.4765868484973907,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.826435923576355,0.3805444836616516,0.3642652332782745,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6500817537307739,0.1826785653829574,0.8429738879203796,284.9824523925781,284.95001220703125,298.4997863769531,294.6268615722656,297.36822509765625,296.9893493652344,284.98486328125,1.0,0.5585277676582336,0.3539721965789795,0.3539721965789795,1.0,1.0,-2.858309030532837,0.7141972780227661,2.144111633300781,0.0710228309035301,0.8696451783180237,0.8696451783180237,0.0,164.7394256591797,137.0,50017.25,0.0,2133.0751953125,1.0,279.2811889648437,283.36358642578125,297.5861511230469,300.8005065917969,293.1499938964844,293.1499938964844,279.3500061035156,36119.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244106769561768,1.0,0.0,0.0,2.921154022216797,2.9211699962615967,5.693801199413429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.7255859375,0.0,804.242431640625,1895.4371337890625,0.0,2696.478759765625,0.7307090163230896,1.0,0.0,3.0,1.0,0.0
18037560,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7527695894241333,0.2807499170303345,0.2564668655395508,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8824076056480408,0.4585228562355041,0.4375451207160949,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9990000128746032,0.6831710934638977,0.4679949581623077,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8302342891693115,0.3792692124843597,0.3629009425640106,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6527762413024902,0.1817173957824707,0.8378423452377319,284.9664001464844,284.95001220703125,298.4925537109375,294.593994140625,297.3668518066406,296.98992919921875,284.9644470214844,1.0,0.5528033971786499,0.3545761704444885,0.3545761704444885,1.0,1.0,-2.8368141651153564,0.7088714838027954,2.1279425621032715,0.0703220590949058,0.8680617213249207,0.8680617213249207,0.0,159.87892150878906,125.0,49690.8671875,0.0,2073.652587890625,1.0,279.3343200683594,283.3567199707031,297.55718994140625,300.7823791503906,293.1499938964844,293.1499938964844,279.6499938964844,35389.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206194639205933,1.0,0.0,0.0,2.9526493549346924,2.952665328979492,5.817241230943182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.33837890625,0.0,822.6919555664062,1895.4371337890625,0.0,2661.30908203125,0.7352458238601685,1.0,0.0,3.0,1.0,0.0
18037620,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7609297037124634,0.2787310481071472,0.2543333768844604,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8925949335098267,0.4552246332168579,0.4341154396533966,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.6846824288368225,0.449016273021698,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8390969038009644,0.3767937123775482,0.3602258563041687,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6593533158302307,0.1799196153879165,0.828029453754425,285.0056457519531,284.95001220703125,298.4781799316406,294.5276794433594,297.36492919921875,296.9921875,285.0016784667969,1.0,0.5407496094703674,0.3557840883731842,0.3557840883731842,1.0,1.0,-2.792309284210205,0.6977341175079346,2.0945751667022705,0.0679218620061874,0.9353552460670472,0.9353552460670472,0.0,149.65040588378906,113.0,48540.61328125,0.0,1952.4132080078125,1.0,279.6337890625,283.4286193847656,297.4934997558594,300.6307373046875,293.1499938964844,293.1499938964844,279.3500061035156,33337.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112872838973999,1.0,0.0,0.0,3.060504674911499,3.060521125793457,6.249991315598891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.55419921875,0.0,891.4552001953125,1895.4371337890625,0.0,2575.052734375,0.7573578357696533,1.0,0.0,3.0,1.0,0.0
18037680,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7609297037124634,0.2787310481071472,0.2543333768844604,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8925949335098267,0.4552246332168579,0.4341154396533966,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.6846824288368225,0.449016273021698,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8390969038009644,0.3767937123775482,0.3602258563041687,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6593533158302307,0.1799196153879165,0.828029453754425,285.0056457519531,284.95001220703125,298.4781799316406,294.5276794433594,297.36492919921875,296.9921875,285.0016784667969,1.0,0.5407496094703674,0.3557840883731842,0.3557840883731842,1.0,1.0,-2.792309284210205,0.6977341175079346,2.0945751667022705,0.0679218620061874,0.9353552460670472,0.9353552460670472,0.0,149.65040588378906,113.0,48540.61328125,0.0,1952.4132080078125,1.0,279.6337890625,283.4286193847656,297.4934997558594,300.6307373046875,293.1499938964844,293.1499938964844,279.3500061035156,33337.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112872838973999,1.0,0.0,0.0,3.060504674911499,3.060521125793457,6.249991315598891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.55419921875,0.0,891.4552001953125,1895.4371337890625,0.0,2575.052734375,0.7573578357696533,1.0,0.0,3.0,1.0,0.0
18037740,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7696354985237122,0.2757816612720489,0.2515999674797058,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.903545379638672,0.45094695687294,0.4300097823143005,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.6871525049209595,0.4292671680450439,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8487293124198914,0.3734562695026397,0.3569806516170501,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6666275858879089,0.1777171641588211,0.8171718716621399,284.86981201171875,284.95001220703125,298.4638366699219,294.4608764648437,297.3602905273437,296.9911499023437,284.8717956542969,1.0,0.5279080867767334,0.3569920063018799,0.3569920063018799,1.0,1.0,-2.7434120178222656,0.6850329637527466,2.0583791732788086,0.0656152963638305,0.810425341129303,0.810425341129303,0.0,139.3523406982422,116.0,48063.32421875,0.0,1827.5963134765625,1.0,279.36444091796875,283.3009338378906,297.48114013671875,300.6809387207031,293.1499938964844,293.1499938964844,279.6499938964844,39847.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196349143981934,1.0,0.0,0.0,2.915774345397949,2.9157907962799072,5.672848146787146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.0908203125,0.0,822.6619873046875,1895.4371337890625,0.0,2652.18701171875,0.7319642901420593,1.0,0.0,3.0,1.0,0.0
