time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037800,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7696354985237122,0.2757816612720489,0.2515999674797058,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.903545379638672,0.45094695687294,0.4300097823143005,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.6871525049209595,0.4292671680450439,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8487293124198914,0.3734562695026397,0.3569806516170501,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6666275858879089,0.1777171641588211,0.8171718716621399,284.86981201171875,284.95001220703125,298.4638366699219,294.4608764648437,297.3602905273437,296.9911499023437,284.8717956542969,1.0,0.5279080867767334,0.3569920063018799,0.3569920063018799,1.0,1.0,-2.7434120178222656,0.6850329637527466,2.0583791732788086,0.0656152963638305,0.810425341129303,0.810425341129303,0.0,139.3523406982422,116.0,48063.32421875,0.0,1827.5963134765625,1.0,279.36444091796875,283.3009338378906,297.48114013671875,300.6809387207031,293.1499938964844,293.1499938964844,279.6499938964844,39847.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196349143981934,1.0,0.0,0.0,2.915774345397949,2.9157907962799072,5.672848146787146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.0908203125,0.0,822.6619873046875,1895.4371337890625,0.0,2652.18701171875,0.7319642901420593,1.0,0.0,3.0,1.0,0.0
18037860,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7742646932601929,0.2735811173915863,0.2492396533489227,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9095959663391112,0.4474846124649048,0.4263283014297485,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.6914433240890503,0.4177433550357818,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8539385795593262,0.3707367181777954,0.3540390133857727,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6700761914253235,0.1757601946592331,0.8070619106292725,284.9605712890625,284.95001220703125,298.44940185546875,294.3939819335937,297.3655090332031,297.00201416015625,284.9596862792969,1.0,0.5196536183357239,0.3586046099662781,0.3586046099662781,1.0,1.0,-2.7065975666046143,0.6771299242973328,2.0294675827026367,0.0656817406415939,0.8660587072372437,0.8660587072372437,0.0,133.24386596679688,119.0,46692.81640625,0.0,1743.849365234375,1.0,279.6341552734375,283.4159545898437,297.352783203125,300.39208984375,293.1499938964844,293.1499938964844,279.95001220703125,35560.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807765543460846,1.0,0.0,0.0,2.949665307998657,2.949681520462036,5.805489422527899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.39208984375,0.0,821.5419921875,1895.4371337890625,0.0,2542.6318359375,0.7347749471664429,1.0,0.0,3.0,1.0,0.0
18037920,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7742646932601929,0.2735811173915863,0.2492396533489227,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9095959663391112,0.4474846124649048,0.4263283014297485,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.6914433240890503,0.4177433550357818,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8539385795593262,0.3707367181777954,0.3540390133857727,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6700761914253235,0.1757601946592331,0.8070619106292725,284.9605712890625,284.95001220703125,298.44940185546875,294.3939819335937,297.3655090332031,297.00201416015625,284.9596862792969,1.0,0.5196536183357239,0.3586046099662781,0.3586046099662781,1.0,1.0,-2.7065975666046143,0.6771299242973328,2.0294675827026367,0.0656817406415939,0.8660587072372437,0.8660587072372437,0.0,133.24386596679688,119.0,46692.81640625,0.0,1743.849365234375,1.0,279.6341552734375,283.4159545898437,297.352783203125,300.39208984375,293.1499938964844,293.1499938964844,279.95001220703125,35560.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807765543460846,1.0,0.0,0.0,2.949665307998657,2.949681520462036,5.805489422527899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.39208984375,0.0,821.5419921875,1895.4371337890625,0.0,2542.6318359375,0.7347749471664429,1.0,0.0,3.0,1.0,0.0
18037980,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7759653329849243,0.2716554701328277,0.2474033385515213,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.911854922771454,0.4443728327751159,0.4232726097106933,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.694625198841095,0.4119889140129089,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8558972477912903,0.3683059513568878,0.3516262471675873,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6708465814590454,0.1739911288022995,0.7985551953315735,285.0216979980469,284.95001220703125,298.4346618652344,294.3273620605469,297.37530517578125,297.01861572265625,285.01837158203125,1.0,0.5143724083900452,0.3602171838283539,0.3602171838283539,1.0,1.0,-2.6806750297546387,0.6726759076118469,2.0079991817474365,0.0675170943140983,0.9513132572174072,0.9513132572174072,0.0,130.0128631591797,122.0,45777.2890625,0.0,1690.98046875,1.0,279.933837890625,283.4999694824219,297.2892150878906,300.2477111816406,293.1499938964844,293.1499938964844,279.6499938964844,32930.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973719239234924,1.0,0.0,0.0,3.0711019039154053,3.0711185932159424,6.293348633334972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.3193359375,0.0,897.170654296875,1895.4371337890625,0.0,2447.421630859375,0.7594529390335083,1.0,0.0,3.0,1.0,0.0
18038040,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7759653329849243,0.2716554701328277,0.2474033385515213,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.911854922771454,0.4443728327751159,0.4232726097106933,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.694625198841095,0.4119889140129089,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8558972477912903,0.3683059513568878,0.3516262471675873,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6708465814590454,0.1739911288022995,0.7985551953315735,285.0216979980469,284.95001220703125,298.4346618652344,294.3273620605469,297.37530517578125,297.01861572265625,285.01837158203125,1.0,0.5143724083900452,0.3602171838283539,0.3602171838283539,1.0,1.0,-2.6806750297546387,0.6726759076118469,2.0079991817474365,0.0675170943140983,0.9513132572174072,0.9513132572174072,0.0,130.0128631591797,122.0,45777.2890625,0.0,1690.98046875,1.0,279.933837890625,283.4999694824219,297.2892150878906,300.2477111816406,293.1499938964844,293.1499938964844,279.6499938964844,32930.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973719239234924,1.0,0.0,0.0,3.0711019039154053,3.0711185932159424,6.293348633334972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.3193359375,0.0,897.170654296875,1895.4371337890625,0.0,2447.421630859375,0.7594529390335083,1.0,0.0,3.0,1.0,0.0
18038100,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7755036950111389,0.2703148424625397,0.2463872283697128,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9113505482673644,0.4424244463443756,0.4216497838497162,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6949232220649719,0.4110175669193268,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8555368185043335,0.3667595982551574,0.3503447771072387,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6701387763023376,0.172952264547348,0.7942794561386108,284.8824462890625,284.95001220703125,298.4271240234375,294.2943115234375,297.3753662109375,297.0205383300781,284.8732604980469,1.0,0.5125217437744141,0.361023485660553,0.361023485660553,1.0,1.0,-2.6696596145629883,0.6710352897644043,1.9986242055892944,0.0689806789159774,0.8616700172424316,0.8616700172424316,0.0,129.26449584960938,122.0,46414.66015625,0.0,1671.628173828125,1.0,279.71209716796875,283.3475036621094,297.3271179199219,300.4307556152344,293.1499938964844,293.1499938964844,279.6499938964844,35955.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804356038570404,1.0,0.0,0.0,3.066199541091919,3.0662167072296143,6.273272674661712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.3994140625,0.0,912.351806640625,1895.4371337890625,0.0,2511.31787109375,0.7596533298492432,1.0,0.0,3.0,1.0,0.0
18038160,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7737421989440918,0.2687416970729828,0.2450481951236724,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.909325897693634,0.4402130544185638,0.4196575284004211,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.6943328976631165,0.411538690328598,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8539141416549683,0.3649806082248688,0.3487498760223388,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6683513522148132,0.1717643439769745,0.7892433404922485,284.87420654296875,284.95001220703125,298.41949462890625,294.261474609375,297.3711853027344,297.0169372558594,284.8772277832031,1.0,0.5110045671463013,0.3617300987243652,0.3617300987243652,1.0,1.0,-2.658314943313598,0.6690517663955688,1.98926329612732,0.0699627846479415,0.8289908766746521,0.8289908766746521,0.0,129.09825134277344,125.0,45917.81640625,0.0,1654.5848388671875,1.0,279.6634216308594,283.3532409667969,297.2929382324219,300.3466796875,293.1499938964844,293.1499938964844,279.95001220703125,39008.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078627586364746,1.0,0.0,0.0,2.9706602096557617,2.970677137374878,5.888427381250949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.0703125,0.0,857.9862060546875,1895.4371337890625,0.0,2543.525634765625,0.7428930401802063,1.0,0.0,3.0,1.0,0.0
18038220,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7698390483856201,0.26641845703125,0.2428049147129058,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9046705365180968,0.4366537630558014,0.4161306321620941,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.693135678768158,0.4139353930950165,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8500698804855347,0.3621320128440857,0.3459238409996032,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6641992926597595,0.169696107506752,0.779750406742096,284.9808044433594,284.95001220703125,298.4037780761719,294.1966552734375,297.3666381835937,297.0147399902344,284.97955322265625,1.0,0.5088812112808228,0.3631433844566345,0.3631433844566345,1.0,1.0,-2.6394519805908203,0.666355550289154,1.9730963706970213,0.0709727630019187,0.9046247005462646,0.9046247005462646,0.0,129.3907470703125,128.0,44957.60546875,0.0,1629.0819091796875,1.0,279.93511962890625,283.4761962890625,297.16729736328125,300.090576171875,293.1499938964844,293.1499938964844,279.6499938964844,34606.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983540296554565,1.0,0.0,0.0,3.0342729091644287,3.034289598464966,6.143312702988624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.8330078125,0.0,879.100341796875,1895.4371337890625,0.0,2456.385498046875,0.7528212070465088,1.0,0.0,3.0,1.0,0.0
18038280,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7698390483856201,0.26641845703125,0.2428049147129058,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9046705365180968,0.4366537630558014,0.4161306321620941,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.693135678768158,0.4139353930950165,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8500698804855347,0.3621320128440857,0.3459238409996032,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6641992926597595,0.169696107506752,0.779750406742096,284.9808044433594,284.95001220703125,298.4037780761719,294.1966552734375,297.3666381835937,297.0147399902344,284.97955322265625,1.0,0.5088812112808228,0.3631433844566345,0.3631433844566345,1.0,1.0,-2.6394519805908203,0.666355550289154,1.9730963706970213,0.0709727630019187,0.9046247005462646,0.9046247005462646,0.0,129.3907470703125,128.0,44957.60546875,0.0,1629.0819091796875,1.0,279.93511962890625,283.4761962890625,297.16729736328125,300.090576171875,293.1499938964844,293.1499938964844,279.6499938964844,34606.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983540296554565,1.0,0.0,0.0,3.0342729091644287,3.034289598464966,6.143312702988624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.8330078125,0.0,879.100341796875,1895.4371337890625,0.0,2456.385498046875,0.7528212070465088,1.0,0.0,3.0,1.0,0.0
18038340,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7645207643508911,0.2635386288166046,0.2404664754867553,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8985019326210022,0.4324944019317627,0.4124950468540191,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.6897925734519958,0.4185401201248169,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8447753190994263,0.358779102563858,0.3430129289627075,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6588568091392517,0.1673691868782043,0.7701291441917419,284.88916015625,284.95001220703125,298.3872985839844,294.13336181640625,297.3545227050781,297.0025939941406,284.891845703125,1.0,0.5076459646224976,0.3645566701889038,0.3645566701889038,1.0,1.0,-2.6227471828460693,0.664376437664032,1.958370804786682,0.0714224800467491,0.8105154633522034,0.8105154633522034,0.0,130.63600158691406,131.0,44953.3828125,0.0,1611.1552734375,1.0,279.6650085449219,283.38189697265625,297.1541748046875,300.1460266113281,293.1499938964844,293.1499938964844,279.95001220703125,39609.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063006401062012,1.0,0.0,0.0,2.888331174850464,2.888347625732422,5.566565732806339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.603515625,0.0,801.5542602539062,1895.4371337890625,0.0,2529.16845703125,0.7260145545005798,1.0,0.0,3.0,1.0,0.0
18038400,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7645207643508911,0.2635386288166046,0.2404664754867553,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8985019326210022,0.4324944019317627,0.4124950468540191,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.6897925734519958,0.4185401201248169,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8447753190994263,0.358779102563858,0.3430129289627075,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6588568091392517,0.1673691868782043,0.7701291441917419,284.88916015625,284.95001220703125,298.3872985839844,294.13336181640625,297.3545227050781,297.0025939941406,284.891845703125,1.0,0.5076459646224976,0.3645566701889038,0.3645566701889038,1.0,1.0,-2.6227471828460693,0.664376437664032,1.958370804786682,0.0714224800467491,0.8105154633522034,0.8105154633522034,0.0,130.63600158691406,131.0,44953.3828125,0.0,1611.1552734375,1.0,279.6650085449219,283.38189697265625,297.1541748046875,300.1460266113281,293.1499938964844,293.1499938964844,279.95001220703125,39609.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063006401062012,1.0,0.0,0.0,2.888331174850464,2.888347625732422,5.566565732806339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.603515625,0.0,801.5542602539062,1895.4371337890625,0.0,2529.16845703125,0.7260145545005798,1.0,0.0,3.0,1.0,0.0
18038460,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7590179443359375,0.2612558603286743,0.2383431047201156,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8919398188591003,0.4289460778236389,0.4090692102909088,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.6861926317214966,0.4240163564682007,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.839170515537262,0.3559251725673675,0.3402644395828247,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6532386541366577,0.165258303284645,0.7607141137123108,284.98663330078125,284.95001220703125,298.3699951171875,294.0719909667969,297.3458557128906,296.995361328125,284.9853210449219,1.0,0.5069894790649414,0.3658435046672821,0.3658435046672821,1.0,1.0,-2.608038902282715,0.662708580493927,1.9453303813934328,0.0719681084156036,0.88584303855896,0.88584303855896,0.0,132.34640502929688,134.0,44121.73046875,0.0,1598.25244140625,1.0,279.9340515136719,283.4946594238281,297.03692626953125,299.904052734375,293.1499938964844,293.1499938964844,280.25,34554.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956289649009705,1.0,0.0,0.0,2.9614779949188232,2.961493968963623,5.85208113079716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.15380859375,0.0,824.1046142578125,1895.4371337890625,0.0,2431.531005859375,0.7364821434020996,1.0,0.0,3.0,1.0,0.0
18038520,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7590179443359375,0.2612558603286743,0.2383431047201156,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8919398188591003,0.4289460778236389,0.4090692102909088,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.6861926317214966,0.4240163564682007,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.839170515537262,0.3559251725673675,0.3402644395828247,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6532386541366577,0.165258303284645,0.7607141137123108,284.98663330078125,284.95001220703125,298.3699951171875,294.0719909667969,297.3458557128906,296.995361328125,284.9853210449219,1.0,0.5069894790649414,0.3658435046672821,0.3658435046672821,1.0,1.0,-2.608038902282715,0.662708580493927,1.9453303813934328,0.0719681084156036,0.88584303855896,0.88584303855896,0.0,132.34640502929688,134.0,44121.73046875,0.0,1598.25244140625,1.0,279.9340515136719,283.4946594238281,297.03692626953125,299.904052734375,293.1499938964844,293.1499938964844,280.25,34554.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956289649009705,1.0,0.0,0.0,2.9614779949188232,2.961493968963623,5.85208113079716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.15380859375,0.0,824.1046142578125,1895.4371337890625,0.0,2431.531005859375,0.7364821434020996,1.0,0.0,3.0,1.0,0.0
18038580,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7538665533065796,0.259166270494461,0.2365399152040481,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8856017589569092,0.4256143569946289,0.4060074090957641,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.6820905804634094,0.4296925663948059,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8338071703910828,0.3532619774341583,0.3378291130065918,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6479409337043762,0.1632925122976303,0.7522373199462891,285.0536804199219,284.95001220703125,298.35162353515625,294.012939453125,297.3390808105469,296.9910583496094,285.0502014160156,1.0,0.5068380236625671,0.367130309343338,0.367130309343338,1.0,1.0,-2.5959010124206543,0.6617580652236938,1.9341429471969604,0.0741946622729301,0.9931020140647888,0.9931020140647888,0.0,134.3284912109375,137.0,43497.2578125,0.0,1590.2064208984375,1.0,280.2342529296875,283.58056640625,296.982666015625,299.7914428710937,293.1499938964844,293.1499938964844,279.95001220703125,32124.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868492603302002,1.0,0.0,0.0,3.1104865074157715,3.1105031967163086,6.455798029492144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.4951171875,0.0,923.2142944335938,1895.4371337890625,0.0,2351.847900390625,0.7676441073417664,1.0,0.0,3.0,1.0,0.0
18038640,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7538665533065796,0.259166270494461,0.2365399152040481,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8856017589569092,0.4256143569946289,0.4060074090957641,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.6820905804634094,0.4296925663948059,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8338071703910828,0.3532619774341583,0.3378291130065918,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6479409337043762,0.1632925122976303,0.7522373199462891,285.0536804199219,284.95001220703125,298.35162353515625,294.012939453125,297.3390808105469,296.9910583496094,285.0502014160156,1.0,0.5068380236625671,0.367130309343338,0.367130309343338,1.0,1.0,-2.5959010124206543,0.6617580652236938,1.9341429471969604,0.0741946622729301,0.9931020140647888,0.9931020140647888,0.0,134.3284912109375,137.0,43497.2578125,0.0,1590.2064208984375,1.0,280.2342529296875,283.58056640625,296.982666015625,299.7914428710937,293.1499938964844,293.1499938964844,279.95001220703125,32124.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868492603302002,1.0,0.0,0.0,3.1104865074157715,3.1105031967163086,6.455798029492144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.4951171875,0.0,923.2142944335938,1895.4371337890625,0.0,2351.847900390625,0.7676441073417664,1.0,0.0,3.0,1.0,0.0
18038700,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7509970664978027,0.2577551007270813,0.2355268597602844,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8820926547050476,0.4235492050647735,0.4043498039245605,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6790286302566528,0.4329424202442169,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8308402299880981,0.3515965342521667,0.3365088403224945,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6451103687286377,0.1621609628200531,0.7478610873222351,284.9053955078125,284.95001220703125,298.3420104980469,293.9844055175781,297.3345642089844,296.9875793457031,284.8938903808594,1.0,0.5068778991699219,0.3677737116813659,0.3677737116813659,1.0,1.0,-2.589755058288574,0.6612305045127869,1.9285244941711424,0.075521282851696,0.9071326851844788,0.9071326851844788,0.0,135.51490783691406,137.0,44351.8671875,0.0,1586.956298828125,1.0,280.0110168457031,283.4148254394531,297.0289001464844,299.99273681640625,293.1499938964844,293.1499938964844,279.95001220703125,34514.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952004671096802,1.0,0.0,0.0,3.134230136871338,3.1342475414276123,6.55473400001938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.36962890625,0.0,957.6990966796876,1895.4371337890625,0.0,2427.6279296875,0.7738933563232422,1.0,0.0,3.0,1.0,0.0
18038760,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7474289536476135,0.2560479044914245,0.2341552078723907,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8778390884399414,0.4211471676826477,0.4022745490074157,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.6750519871711731,0.4368833601474762,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8272218704223633,0.349637508392334,0.3348345160484314,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6417654752731323,0.1608592271804809,0.7426497340202332,284.8700256347656,284.95001220703125,298.33209228515625,293.95660400390625,297.3299560546875,296.9842224121094,284.8716735839844,1.0,0.5068978667259216,0.3683905899524688,0.3683905899524688,1.0,1.0,-2.582077741622925,0.6601203680038452,1.92195737361908,0.0766652971506118,0.859379231929779,0.859379231929779,0.0,136.9584197998047,125.0,44077.265625,0.0,1582.741943359375,1.0,279.9625244140625,283.3939819335937,297.0025939941406,299.9334411621094,293.1499938964844,293.1499938964844,280.25,37800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003051280975342,1.0,0.0,0.0,3.067869186401367,3.0678865909576416,6.280106390477158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.4482421875,0.0,925.2651977539062,1895.4371337890625,0.0,2474.21533203125,0.7628688216209412,1.0,0.0,3.0,1.0,0.0
18038820,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7459977269172668,0.253436416387558,0.2315643578767776,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8763875961303711,0.4172029197216034,0.3982851207256317,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.6687959432601929,0.4346665740013122,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8259907960891724,0.3463789820671081,0.331542044878006,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6397112011909485,0.1584988385438919,0.7315321564674377,284.9782409667969,284.95001220703125,298.3112487792969,293.9034423828125,297.32305908203125,296.9815979003906,284.9761657714844,1.0,0.5017474293708801,0.3696243166923523,0.3696243166923523,1.0,1.0,-2.554208755493164,0.6536746025085449,1.9005341529846191,0.0774675086140632,0.9334805011749268,0.9334805011749268,0.0,135.11900329589844,113.0,42941.2265625,0.0,1536.752685546875,1.0,280.23638916015625,283.5210876464844,296.8775939941406,299.6777648925781,293.1499938964844,293.1499938964844,279.95001220703125,34496.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915772199630737,1.0,0.0,0.0,3.1254539489746094,3.125471353530884,6.518077952932799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.337890625,0.0,950.4395141601562,1895.4371337890625,0.0,2394.6806640625,0.7731491923332214,1.0,0.0,3.0,1.0,0.0
18038880,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7459977269172668,0.253436416387558,0.2315643578767776,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8763875961303711,0.4172029197216034,0.3982851207256317,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.6687959432601929,0.4346665740013122,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8259907960891724,0.3463789820671081,0.331542044878006,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6397112011909485,0.1584988385438919,0.7315321564674377,284.9782409667969,284.95001220703125,298.3112487792969,293.9034423828125,297.32305908203125,296.9815979003906,284.9761657714844,1.0,0.5017474293708801,0.3696243166923523,0.3696243166923523,1.0,1.0,-2.554208755493164,0.6536746025085449,1.9005341529846191,0.0774675086140632,0.9334805011749268,0.9334805011749268,0.0,135.11900329589844,113.0,42941.2265625,0.0,1536.752685546875,1.0,280.23638916015625,283.5210876464844,296.8775939941406,299.6777648925781,293.1499938964844,293.1499938964844,279.95001220703125,34496.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915772199630737,1.0,0.0,0.0,3.1254539489746094,3.125471353530884,6.518077952932799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.337890625,0.0,950.4395141601562,1895.4371337890625,0.0,2394.6806640625,0.7731491923332214,1.0,0.0,3.0,1.0,0.0
18038940,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7482584714889526,0.2503874599933624,0.2288489192724228,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8796379566192627,0.412765622138977,0.3941586315631866,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.6640601754188538,0.4254980385303497,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8287653923034668,0.3426721096038818,0.3280719220638275,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6407318115234375,0.1559224128723144,0.7196760773658752,284.8594665527344,284.95001220703125,298.2889404296875,293.8538513183594,297.3140563964844,296.9772644042969,284.8629150390625,1.0,0.4933623969554901,0.3708580732345581,0.3708580732345581,1.0,1.0,-2.5165672302246094,0.6439336538314819,1.872633576393128,0.0764405205845832,0.8094921112060547,0.8094921112060547,0.0,130.01812744140625,101.0,42619.83984375,0.0,1464.7869873046875,1.0,279.9638366699219,283.4096984863281,296.870849609375,299.72320556640625,293.1499938964844,293.1499938964844,280.25,40740.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989289164543152,1.0,0.0,0.0,2.9516005516052246,2.951617479324341,5.81310928282619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.18994140625,0.0,854.3015747070312,1895.4371337890625,0.0,2461.63623046875,0.7408075928688049,1.0,0.0,3.0,1.0,0.0
18039000,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7482584714889526,0.2503874599933624,0.2288489192724228,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8796379566192627,0.412765622138977,0.3941586315631866,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.6640601754188538,0.4254980385303497,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8287653923034668,0.3426721096038818,0.3280719220638275,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6407318115234375,0.1559224128723144,0.7196760773658752,284.8594665527344,284.95001220703125,298.2889404296875,293.8538513183594,297.3140563964844,296.9772644042969,284.8629150390625,1.0,0.4933623969554901,0.3708580732345581,0.3708580732345581,1.0,1.0,-2.5165672302246094,0.6439336538314819,1.872633576393128,0.0764405205845832,0.8094921112060547,0.8094921112060547,0.0,130.01812744140625,101.0,42619.83984375,0.0,1464.7869873046875,1.0,279.9638366699219,283.4096984863281,296.870849609375,299.72320556640625,293.1499938964844,293.1499938964844,280.25,40740.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989289164543152,1.0,0.0,0.0,2.9516005516052246,2.951617479324341,5.81310928282619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.18994140625,0.0,854.3015747070312,1895.4371337890625,0.0,2461.63623046875,0.7408075928688049,1.0,0.0,3.0,1.0,0.0
18039060,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7539095282554626,0.2480440884828567,0.2263330519199371,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8870011568069458,0.4090538918972015,0.3902160227298736,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9990000128746032,0.6629871726036072,0.4110787212848663,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8350458145141602,0.3395791351795196,0.3247357606887817,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6444726586341858,0.1536746025085449,0.7079387307167053,284.96533203125,284.95001220703125,298.2649841308594,293.8081970214844,297.3075561523437,296.97662353515625,284.963623046875,1.0,0.4826975762844085,0.372455358505249,0.372455358505249,1.0,1.0,-2.473374128341675,0.6331157684326172,1.8402583599090576,0.0748022347688674,0.8750666975975037,0.8750666975975037,0.0,122.67800903320312,104.0,41285.47265625,0.0,1378.2630615234375,1.0,280.2346496582031,283.5381774902344,296.7540588378906,299.45196533203125,293.1499938964844,293.1499938964844,280.54998779296875,35542.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841998338699341,1.0,0.0,0.0,2.986297130584717,2.986313581466675,5.950581112301734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.1669921875,0.0,848.5165405273438,1895.4371337890625,0.0,2327.9287109375,0.742944061756134,1.0,0.0,3.0,1.0,0.0
18039120,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7539095282554626,0.2480440884828567,0.2263330519199371,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8870011568069458,0.4090538918972015,0.3902160227298736,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9990000128746032,0.6629871726036072,0.4110787212848663,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8350458145141602,0.3395791351795196,0.3247357606887817,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6444726586341858,0.1536746025085449,0.7079387307167053,284.96533203125,284.95001220703125,298.2649841308594,293.8081970214844,297.3075561523437,296.97662353515625,284.963623046875,1.0,0.4826975762844085,0.372455358505249,0.372455358505249,1.0,1.0,-2.473374128341675,0.6331157684326172,1.8402583599090576,0.0748022347688674,0.8750666975975037,0.8750666975975037,0.0,122.67800903320312,104.0,41285.47265625,0.0,1378.2630615234375,1.0,280.2346496582031,283.5381774902344,296.7540588378906,299.45196533203125,293.1499938964844,293.1499938964844,280.54998779296875,35542.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841998338699341,1.0,0.0,0.0,2.986297130584717,2.986313581466675,5.950581112301734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.1669921875,0.0,848.5165405273438,1895.4371337890625,0.0,2327.9287109375,0.742944061756134,1.0,0.0,3.0,1.0,0.0
18039180,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7569149732589722,0.2460078001022339,0.2243349850177765,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8907975554466248,0.4056765437126159,0.3868576884269714,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.6639426350593567,0.4024935364723205,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8383218050003052,0.3368250727653503,0.3219544887542724,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6460286974906921,0.1517252922058105,0.6983011960983276,285.03790283203125,284.95001220703125,298.2392883300781,293.7669677734375,297.3033447265625,296.97900390625,285.03424072265625,1.0,0.4759037494659424,0.3740526735782623,0.3740526735782623,1.0,1.0,-2.441688537597656,0.6261433959007263,1.8155452013015747,0.0740147903561592,0.9734649658203124,0.9734649658203124,0.0,118.20169830322266,107.0,40304.85546875,0.0,1320.2742919921875,1.0,280.534423828125,283.6349792480469,296.71160888671875,299.3236999511719,293.1499938964844,293.1499938964844,280.25,32735.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701150178909302,1.0,0.0,0.0,3.1104235649108887,3.110440492630005,6.455537118199572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.37353515625,0.0,927.0609130859376,1895.4371337890625,0.0,2201.859619140625,0.7681882977485657,1.0,0.0,3.0,1.0,0.0
18039240,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7569149732589722,0.2460078001022339,0.2243349850177765,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8907975554466248,0.4056765437126159,0.3868576884269714,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.6639426350593567,0.4024935364723205,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8383218050003052,0.3368250727653503,0.3219544887542724,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6460286974906921,0.1517252922058105,0.6983011960983276,285.03790283203125,284.95001220703125,298.2392883300781,293.7669677734375,297.3033447265625,296.97900390625,285.03424072265625,1.0,0.4759037494659424,0.3740526735782623,0.3740526735782623,1.0,1.0,-2.441688537597656,0.6261433959007263,1.8155452013015747,0.0740147903561592,0.9734649658203124,0.9734649658203124,0.0,118.20169830322266,107.0,40304.85546875,0.0,1320.2742919921875,1.0,280.534423828125,283.6349792480469,296.71160888671875,299.3236999511719,293.1499938964844,293.1499938964844,280.25,32735.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701150178909302,1.0,0.0,0.0,3.1104235649108887,3.110440492630005,6.455537118199572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.37353515625,0.0,927.0609130859376,1895.4371337890625,0.0,2201.859619140625,0.7681882977485657,1.0,0.0,3.0,1.0,0.0
18039300,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7570002675056458,0.2446596920490265,0.2232867181301117,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8909633755683899,0.4036471545696258,0.3851259052753448,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6635973453521729,0.4004744589328766,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.838480532169342,0.335156500339508,0.3205326199531555,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6456799507141113,0.1506314724683761,0.6936506628990173,284.89080810546875,284.95001220703125,298.2257080078125,293.74810791015625,297.3002319335937,296.9790344238281,284.87841796875,1.0,0.4734502136707306,0.3748513460159302,0.3748513460159302,1.0,1.0,-2.428626775741577,0.6235613226890564,1.805065393447876,0.0740383565425872,0.883384644985199,0.883384644985199,0.0,116.97962951660156,107.0,40964.8828125,0.0,1299.3311767578125,1.0,280.3112487792969,283.4721069335937,296.7725524902344,299.52496337890625,293.1499938964844,293.1499938964844,280.25,35407.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766919732093811,1.0,0.0,0.0,3.117961406707764,3.117978811264038,6.486864094767952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.33544921875,0.0,950.1880493164062,1895.4371337890625,0.0,2260.490966796875,0.7708324193954468,1.0,0.0,3.0,1.0,0.0
18039360,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7557228207588196,0.2430315166711807,0.2219095975160598,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8896039724349976,0.4013200402259826,0.3830302059650421,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9990000128746032,0.6623406410217285,0.4000724256038666,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8373135924339294,0.3332158029079437,0.3187927007675171,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6442630887031555,0.1493818312883377,0.6882951259613037,284.8612060546875,284.95001220703125,298.2116394042969,293.7304992675781,297.2958679199219,296.97735595703125,284.8638916015625,1.0,0.471426248550415,0.3757574558258056,0.3757574558258056,1.0,1.0,-2.415447235107422,0.6211454272270203,1.7943017482757568,0.0743230134248733,0.8352071046829224,0.8352071046829224,0.0,116.39592742919922,110.0,40515.1953125,0.0,1281.0706787109375,1.0,280.26287841796875,283.4631652832031,296.7585754394531,299.4666748046875,293.1499938964844,293.1499938964844,280.54998779296875,39066.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78016197681427,1.0,0.0,0.0,3.021582841873169,3.0216000080108643,6.092034254834289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.21875,0.0,897.0165405273438,1895.4371337890625,0.0,2291.594482421875,0.7538663148880005,1.0,0.0,3.0,1.0,0.0
18039420,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7524698972702026,0.2405923008918762,0.2195224165916443,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8858229517936707,0.3975315690040588,0.37924325466156,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.6598339676856995,0.4010742008686065,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8340400457382202,0.3300276696681976,0.3156115412712097,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.640631914138794,0.1471692472696304,0.6780365705490112,284.9857788085937,284.95001220703125,298.18194580078125,293.6991882324219,297.28912353515625,296.97705078125,284.9843444824219,1.0,0.4684906899929046,0.3775696754455566,0.3775696754455566,1.0,1.0,-2.3930811882019043,0.6176398992538452,1.7754414081573486,0.0754387378692627,0.9198267459869384,0.9198267459869384,0.0,116.07379150390624,113.0,39516.83984375,0.0,1253.1981201171875,1.0,280.53570556640625,283.6036682128906,296.6567687988281,299.2354736328125,293.1499938964844,293.1499938964844,280.25,34524.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678837776184082,1.0,0.0,0.0,3.078495502471924,3.07851243019104,6.323687102849362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.57666015625,0.0,913.0238037109376,1895.4371337890625,0.0,2182.069580078125,0.7626991868019104,1.0,0.0,3.0,1.0,0.0
18039480,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7524698972702026,0.2405923008918762,0.2195224165916443,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8858229517936707,0.3975315690040588,0.37924325466156,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.6598339676856995,0.4010742008686065,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8340400457382202,0.3300276696681976,0.3156115412712097,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.640631914138794,0.1471692472696304,0.6780365705490112,284.9857788085937,284.95001220703125,298.18194580078125,293.6991882324219,297.28912353515625,296.97705078125,284.9843444824219,1.0,0.4684906899929046,0.3775696754455566,0.3775696754455566,1.0,1.0,-2.3930811882019043,0.6176398992538452,1.7754414081573486,0.0754387378692627,0.9198267459869384,0.9198267459869384,0.0,116.07379150390624,113.0,39516.83984375,0.0,1253.1981201171875,1.0,280.53570556640625,283.6036682128906,296.6567687988281,299.2354736328125,293.1499938964844,293.1499938964844,280.25,34524.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678837776184082,1.0,0.0,0.0,3.078495502471924,3.07851243019104,6.323687102849362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.57666015625,0.0,913.0238037109376,1895.4371337890625,0.0,2182.069580078125,0.7626991868019104,1.0,0.0,3.0,1.0,0.0
18039540,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.7477786540985107,0.0,0.2171259075403213,296.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.8802131414413452,0.0,0.3754419088363647,296.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.0,0.4045152366161346,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.8291880488395691,0.0,0.312405914068222,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.6358177065849304,0.0,0.6678301095962524,284.8736572265625,294.1499938964844,298.1499938964844,293.6734619140625,297.28033447265625,296.9747009277344,284.8777770996094,0.0,0.0,0.3793818950653076,0.3793818950653076,1.0,1.0,-2.373657703399658,0.6150561571121216,1.7586015462875366,0.0770718976855278,0.0,0.0,0.0,116.8249969482422,60.0,39546.16015625,0.0,1233.5107421875,0.0,280.26434326171875,283.4952087402344,296.6893615722656,299.3359680175781,293.1499938964844,293.1499938964844,278.1499938964844,40289.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9208078384399414,2.9208245277404785,5.692451168215484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,828.96240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.7477786540985107,0.0,0.2171259075403213,296.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.8802131414413452,0.0,0.3754419088363647,296.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.0,0.4045152366161346,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.8291880488395691,0.0,0.312405914068222,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.6358177065849304,0.0,0.6678301095962524,284.8736572265625,294.1499938964844,298.1499938964844,293.6734619140625,297.28033447265625,296.9747009277344,284.8777770996094,0.0,0.0,0.3793818950653076,0.3793818950653076,1.0,1.0,-2.373657703399658,0.6150561571121216,1.7586015462875366,0.0770718976855278,0.0,0.0,0.0,116.8249969482422,60.0,39546.16015625,0.0,1233.5107421875,0.0,280.26434326171875,283.4952087402344,296.6893615722656,299.3359680175781,293.1499938964844,293.1499938964844,278.1499938964844,40289.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9208078384399414,2.9208245277404785,5.692451168215484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,828.96240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
