time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.4219406247138977,0.0,0.0004529950965661,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.4219406247138977,0.0,0.0004770283703692,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.4219406247138977,0.0,0.0003523314953781,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.4219406247138977,0.0,0.0004770281957462,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,0.002262792084366,286.63311767578125,294.1499938964844,298.1317749023437,293.6629333496094,296.510498046875,296.7833251953125,283.8868103027344,0.0,0.0,0.3032485246658325,0.3032485246658325,1.0,1.0,-0.0691840797662735,0.0158096961677074,0.0533743798732757,-0.102442443370819,0.0,0.0,0.0,-0.3952975869178772,60.0,2499.853759765625,0.0,-1.5888023199295276e-06,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.777865173471007e-12,3.778081580224635e-12,7.338983795406264e-18,2.1352253298800848e-10,2.1352229706561587e-10,2.3518081538752462e-16,0.0,0.0,-0.0,0.0,0.0,9.883048945619872e-21,6.827592202994849e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0008462266996502,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.001407929114066,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.001681808498688,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0011858324287459,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.002763389609754,286.61505126953125,294.1499938964844,298.110595703125,293.6541748046875,297.0104064941406,297.1128845214844,283.30889892578125,0.0,0.0,0.2276291251182556,0.2276291251182556,1.0,1.0,-0.0094651114195585,0.002116315299645,0.0073487958870828,-0.0332636125385761,0.0,0.0,0.0,-0.055002748966217,60.0,1226.1781005859375,0.0,-6.105938155087642e-06,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4411059825212215e-28,6.512928367031496e-28,7.929549169460557e-31,-5.2631790112881174e-18,-5.259130789370282e-18,-4.048050261701541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,9.930947999237104e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0001050171995302,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,7.81102862674743e-05,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.000104828584881,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,0.0004948257119394,286.5816650390625,294.1499938964844,298.05914306640625,293.6415405273437,297.0530700683594,297.5185852050781,282.9715576171875,0.0,0.0,0.0758763775229454,0.0758763775229454,1.0,1.0,-0.0010586243588477,3.110410398221575e-05,0.0010275202803313,-0.0301574356853961,0.0,0.0,0.0,-0.0107327122241258,60.0,248.5284118652344,0.0,-7.641094157406769e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.205649163833365e-37,-2.7124360402084497e-37,-1.414631651057052e-37,-7.369875325517913e-22,-3.7928725148194266e-22,-3.5770025582629973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,9.930947999237104e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0001050171995302,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,7.81102862674743e-05,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.000104828584881,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,0.0004948257119394,286.5816650390625,294.1499938964844,298.05914306640625,293.6415405273437,297.0530700683594,297.5185852050781,282.9715576171875,0.0,0.0,0.0758763775229454,0.0758763775229454,1.0,1.0,-0.0010586243588477,3.110410398221575e-05,0.0010275202803313,-0.0301574356853961,0.0,0.0,0.0,-0.0107327122241258,60.0,248.5284118652344,0.0,-7.641094157406769e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.205649163833365e-37,-2.7124360402084497e-37,-1.414631651057052e-37,-7.369875325517913e-22,-3.7928725148194266e-22,-3.5770025582629973e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.786576993064956e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0001030577695928,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,7.611764158355072e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,0.0001030578714562,297.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0004888577968813,286.5736083984375,294.1499938964844,298.0292053222656,293.63751220703125,297.06231689453125,297.6334228515625,282.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428850073367,1.99021439328817e-08,0.0010428651003167,-0.02754757553339,0.0,0.0,0.0,-0.0102059328928589,60.0,118.53135681152344,0.0,-7.41522327984967e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.73071678384496e-41,8.173353552867361e-41,4.4069435404551167e-41,-7.524306775291813e-22,-3.7619860229162553e-22,-3.762321004811048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,9.697448695078492e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.000102119789517,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,7.542558159912005e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,0.0001021196367219,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0004844040377065,286.5655212402344,294.1499938964844,297.99658203125,293.6349182128906,297.0710754394531,297.7091369628906,282.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333829559385,9.767099129476264e-09,0.0010333731770515,-0.0246371291577816,0.0,0.0,0.0,-0.0096548087894916,60.0,65.01817321777344,0.0,-7.280770120132729e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524089680770696e-22,-3.7620289369494993e-22,-3.762060996256687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,9.528656664770097e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0001003423603833,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,7.411285332636908e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0001003421857603,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0004759724834002,286.5492248535156,294.1499938964844,297.9237670898437,293.6336364746094,297.0871887207031,297.7869567871094,283.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153935290873,7.663544465685845e-09,0.001015385845676,-0.0191287565976381,0.0,0.0,0.0,-0.008611986413598,60.0,33.488956451416016,0.0,-7.029499471400413e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.52406544696369e-22,-3.762033480788314e-22,-3.762032218610865e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,9.528656664770097e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0001003423603833,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,7.411285332636908e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0001003421857603,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0004759724834002,286.5492248535156,294.1499938964844,297.9237670898437,293.6336364746094,297.0871887207031,297.7869567871094,283.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153935290873,7.663544465685845e-09,0.001015385845676,-0.0191287565976381,0.0,0.0,0.0,-0.008611986413598,60.0,33.488956451416016,0.0,-7.029499471400413e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.52406544696369e-22,-3.762033480788314e-22,-3.762032218610865e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,9.44162457017228e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,9.942584438249467e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,7.343590550590307e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,9.942567703546956e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,0.0004716250987257,286.53271484375,294.1499938964844,297.841552734375,293.6370544433594,297.1014099121094,297.8111877441406,283.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061137145385,6.578904976350941e-09,0.0010061071952804,-0.0162878185510635,0.0,0.0,0.0,-0.0080742640420794,60.0,27.73484230041504,0.0,-6.901653648583307e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.7620329759173336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,9.44162457017228e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,9.942584438249467e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,7.343590550590307e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,9.942567703546956e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,0.0004716250987257,286.53271484375,294.1499938964844,297.841552734375,293.6370544433594,297.1014099121094,297.8111877441406,283.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061137145385,6.578904976350941e-09,0.0010061071952804,-0.0162878185510635,0.0,0.0,0.0,-0.0080742640420794,60.0,27.73484230041504,0.0,-6.901653648583307e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.7620329759173336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,9.533025149721652e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0001003883371595,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,7.414679566863924e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0001003881625365,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0004761907621286,286.5158386230469,294.1499938964844,297.7509155273437,293.6444396972656,297.1137390136719,297.8052673339844,283.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158449877053,7.717610550628251e-09,0.0010158373042941,-0.0192703679203987,0.0,0.0,0.0,-0.0086387349292635,60.0,26.305110931396484,0.0,-7.035903593077819e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.7620329759173336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,9.533025149721652e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0001003883371595,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,7.414679566863924e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0001003881625365,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0004761907621286,286.5158386230469,294.1499938964844,297.7509155273437,293.6444396972656,297.1137390136719,297.8052673339844,283.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158449877053,7.717610550628251e-09,0.0010158373042941,-0.0192703679203987,0.0,0.0,0.0,-0.0086387349292635,60.0,26.305110931396484,0.0,-7.035903593077819e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.7620329759173336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.882322046905756e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001040666247718,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,7.68635727581568e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0001040664501488,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004936387995257,286.4981994628906,294.1499938964844,297.6526794433594,293.6551513671875,297.1243896484375,297.7648620605469,283.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530559811741,1.2069906851763791e-08,0.0010530438739806,-0.0306647382676601,0.0,0.0,0.0,-0.0107963066548109,60.0,25.83612060546875,0.0,-7.560928594330107e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.882322046905756e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001040666247718,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,7.68635727581568e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0001040664501488,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004936387995257,286.4981994628906,294.1499938964844,297.6526794433594,293.6551513671875,297.1243896484375,297.7648620605469,283.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530559811741,1.2069906851763791e-08,0.0010530438739806,-0.0306647382676601,0.0,0.0,0.0,-0.0107963066548109,60.0,25.83612060546875,0.0,-7.560928594330107e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.0001016030073515,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.000106993895315,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,7.902565266704187e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0001069937206921,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.000507524353452,286.4889221191406,294.1499938964844,297.6010131835937,293.6615295410156,297.1290283203125,297.7250366210937,283.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826754150912,1.5533748509710676e-08,0.001082659815438,-0.0397249348461627,0.0,0.0,0.0,-0.0125134661793708,60.0,25.81546974182129,0.0,-7.992260009359597e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,0.0001047284822561,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0001102851892937,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,8.145660103764385e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0001102850073948,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0005231366376392,286.47930908203125,294.1499938964844,297.5477600097656,293.6684875488281,297.1333312988281,297.6741943359375,283.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159743880853,1.9428480158012466e-08,0.0011159549467265,-0.0499006137251853,0.0,0.0,0.0,-0.0144442096352577,60.0,25.8812313079834,0.0,-8.491518599385017e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0001099955115932,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001158316663349,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,8.555321983294562e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,0.00011583147716,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0005494463839568,286.4590759277344,294.1499938964844,297.4370422363281,293.6838073730469,297.140380859375,297.5492858886719,283.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721070623025,2.5992212826508882e-08,0.0011720811016857,-0.0670135766267776,0.0,0.0,0.0,-0.0176981370896101,60.0,26.115629196166992,0.0,-9.367081332811725e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0001099955115932,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001158316663349,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,8.555321983294562e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,0.00011583147716,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0005494463839568,286.4590759277344,294.1499938964844,297.4370422363281,293.6838073730469,297.140380859375,297.5492858886719,283.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721070623025,2.5992212826508882e-08,0.0011720811016857,-0.0670135766267776,0.0,0.0,0.0,-0.0176981370896101,60.0,26.115629196166992,0.0,-9.367081332811725e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001078800050891,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001136038990807,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,8.390779112232849e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0001136037171818,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0005388791323639,286.438232421875,294.1499938964844,297.3214416503906,293.70050048828125,297.1451721191406,297.4266357421875,283.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495942017063,2.3355548606218693e-08,0.0011495709186419,-0.0601453371345996,0.0,0.0,0.0,-0.0163912083953619,60.0,25.888229370117188,0.0,-9.010207691062533e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001078800050891,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001136038990807,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,8.390779112232849e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0001136037171818,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0005388791323639,286.438232421875,294.1499938964844,297.3214416503906,293.70050048828125,297.1451721191406,297.4266357421875,283.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495942017063,2.3355548606218693e-08,0.0011495709186419,-0.0601453371345996,0.0,0.0,0.0,-0.0163912083953619,60.0,25.888229370117188,0.0,-9.010207691062533e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,0.0001006039237836,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001059417554643,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,7.824852946214378e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0001059415881172,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0005025339196436,286.418212890625,294.1499938964844,297.2017822265625,293.718017578125,297.1474304199219,297.33087158203125,283.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720643913373,1.4288085381508608e-08,0.0010720500722527,-0.0364676713943481,0.0,0.0,0.0,-0.0118961473926901,60.0,24.7625675201416,0.0,-7.835764392893908e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,0.0001006039237836,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001059417554643,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,7.824852946214378e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0001059415881172,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0005025339196436,286.418212890625,294.1499938964844,297.2017822265625,293.718017578125,297.1474304199219,297.33087158203125,283.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720643913373,1.4288085381508608e-08,0.0010720500722527,-0.0364676713943481,0.0,0.0,0.0,-0.0118961473926901,60.0,24.7625675201416,0.0,-7.835764392893908e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,9.521836909698322e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001002704375423,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,7.405968790408224e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,0.0001002702774712,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0004756321723107,286.3993530273437,294.1499938964844,297.0790405273437,293.73583984375,297.147216796875,297.26324462890625,283.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146610438823,7.577095395561173e-09,0.0010146534768864,-0.0189023334532976,0.0,0.0,0.0,-0.0085691651329398,60.0,23.37660217285156,0.0,-7.01926552437726e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,9.521836909698322e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001002704375423,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,7.405968790408224e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,0.0001002702774712,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0004756321723107,286.3993530273437,294.1499938964844,297.0790405273437,293.73583984375,297.147216796875,297.26324462890625,283.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146610438823,7.577095395561173e-09,0.0010146534768864,-0.0189023334532976,0.0,0.0,0.0,-0.0085691651329398,60.0,23.37660217285156,0.0,-7.01926552437726e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,9.45421852520667e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,9.955836867447942e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,7.353375985985622e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,9.955821587936951e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.000472254527267,286.39013671875,294.1499938964844,297.0167541503906,293.74468994140625,297.1462097167969,297.2331848144531,283.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074487654492,6.734467206115369e-09,0.0010074420133605,-0.0166952963918447,0.0,0.0,0.0,-0.0081514064222574,60.0,22.85822486877441,0.0,-6.919917439063283e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,9.520126332063228e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0001002524149953,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.404637290164828e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0001002522622002,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0004755467816721,286.380859375,294.1499938964844,296.9540405273437,293.7534484863281,297.1446838378906,297.1986083984375,283.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144595289602,7.555608583231788e-09,0.0010144520783796,-0.0188460741192102,0.0,0.0,0.0,-0.0085584232583642,60.0,22.496557235717773,0.0,-7.016725334096918e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001003651486826,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0001056902692653,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,7.806276698829606e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,0.0001056901091942,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.0005013413028791,286.3617248535156,294.1499938964844,296.82769775390625,293.7704467773437,297.13995361328125,297.0813903808594,283.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694676311686,1.3989971847649942e-08,0.00106945366133,-0.0356880202889442,0.0,0.0,0.0,-0.0117481220513582,60.0,22.359176635742188,0.0,-7.798547585480264e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001003651486826,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0001056902692653,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,7.806276698829606e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,0.0001056901091942,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.0005013413028791,286.3617248535156,294.1499938964844,296.82769775390625,293.7704467773437,297.13995361328125,297.0813903808594,283.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694676311686,1.3989971847649942e-08,0.00106945366133,-0.0356880202889442,0.0,0.0,0.0,-0.0117481220513582,60.0,22.359176635742188,0.0,-7.798547585480264e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0001061543516698,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0001117866195272,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,8.256552973762155e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.0001117864521802,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0005302594508975,286.3412780761719,294.1499938964844,296.7008972167969,293.7864685058594,297.1324768066406,296.8996276855469,283.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311686830595,2.1204021649623428e-08,0.0011311474954709,-0.0545346550643444,0.0,0.0,0.0,-0.0153244724497199,60.0,22.752460479736328,0.0,-8.72413252750448e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0001061543516698,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0001117866195272,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,8.256552973762155e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.0001117864521802,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0005302594508975,286.3412780761719,294.1499938964844,296.7008972167969,293.7864685058594,297.1324768066406,296.8996276855469,283.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311686830595,2.1204021649623428e-08,0.0011311474954709,-0.0545346550643444,0.0,0.0,0.0,-0.0153244724497199,60.0,22.752460479736328,0.0,-8.72413252750448e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.0001050975188263,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001106736963265,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,8.174352115020156e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001106735362554,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0005249804235063,286.3202819824219,294.1499938964844,296.57452392578125,293.8011779785156,297.1223449707031,296.7343139648437,283.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199357686564,1.9886838842353427e-08,0.0011199158616364,-0.051097173243761,0.0,0.0,0.0,-0.0146716469898819,60.0,22.758113861083984,0.0,-8.5512624536932e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.0001050975188263,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001106736963265,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,8.174352115020156e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001106735362554,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0005249804235063,286.3202819824219,294.1499938964844,296.57452392578125,293.8011779785156,297.1223449707031,296.7343139648437,283.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199357686564,1.9886838842353427e-08,0.0011199158616364,-0.051097173243761,0.0,0.0,0.0,-0.0146716469898819,60.0,22.758113861083984,0.0,-8.5512624536932e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,9.887294436339288e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0001041188515955,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,7.690211350563914e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001041187060764,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,0.0004938876372762,286.3002319335937,294.1499938964844,296.4494934082031,293.8143005371094,297.11041259765625,296.6242980957031,283.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536074405536,1.2130056070702722e-08,0.0010535952169448,-0.0308221001178026,0.0,0.0,0.0,-0.0108263110741972,60.0,21.914167404174805,0.0,-7.56831184389739e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,9.887294436339288e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0001041188515955,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,7.690211350563914e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001041187060764,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,0.0004938876372762,286.3002319335937,294.1499938964844,296.4494934082031,293.8143005371094,297.11041259765625,296.6242980957031,283.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536074405536,1.2130056070702722e-08,0.0010535952169448,-0.0308221001178026,0.0,0.0,0.0,-0.0108263110741972,60.0,21.914167404174805,0.0,-7.56831184389739e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,9.604141087038442e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.0001011370768537,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,7.46997757232748e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001011369313346,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0004797436413355,286.2906188964844,294.1499938964844,296.38775634765625,293.8201904296875,297.1039733886719,296.5849914550781,283.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023426069878,8.601716672274051e-09,0.0010234174551442,-0.0215856879949569,0.0,0.0,0.0,-0.009077126160264,60.0,21.351900100708008,0.0,-7.141024838119847e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,9.46802829275839e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,9.97037350316532e-05,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,7.364110206253827e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,9.970358951250093e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,0.000472944608191,286.2811889648437,294.1499938964844,296.3266906738281,293.8255920410156,297.0971984863281,296.5513916015625,284.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089115239679,6.905634286624718e-09,0.0010089046554639,-0.0171436443924903,0.0,0.0,0.0,-0.0082362564280629,60.0,20.85000228881836,0.0,-6.940041430425481e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,9.608472464606166e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.0001011826825561,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,7.473344885511324e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001011825370369,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0004799600865226,286.26239013671875,294.1499938964844,296.2069702148437,293.8348999023437,297.082275390625,296.4745178222656,284.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238606482744,8.655442584881712e-09,0.0010238519171252,-0.0217264033854007,0.0,0.0,0.0,-0.0091036343947052,60.0,20.30126571655273,0.0,-7.147441749566499e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,9.608472464606166e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.0001011826825561,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,7.473344885511324e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001011825370369,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0004799600865226,286.26239013671875,294.1499938964844,296.2069702148437,293.8348999023437,297.082275390625,296.4745178222656,284.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238606482744,8.655442584881712e-09,0.0010238519171252,-0.0217264033854007,0.0,0.0,0.0,-0.0091036343947052,60.0,20.30126571655273,0.0,-7.147441749566499e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
