time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041940,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0001022435826598,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0001076682965504,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,7.952371379360557e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001076681437552,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,0.0005107246688567,286.2427062988281,294.1499938964844,296.0912780761719,293.842041015625,297.0646057128906,296.3319091796875,284.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894758161157,1.6329686047811265e-08,0.0010894594015553,-0.0418055541813373,0.0,0.0,0.0,-0.0129080144688487,60.0,20.50541305541992,0.0,-8.093062575653678e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0001022435826598,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0001076682965504,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,7.952371379360557e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001076681437552,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,0.0005107246688567,286.2427062988281,294.1499938964844,296.0912780761719,293.842041015625,297.0646057128906,296.3319091796875,284.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894758161157,1.6329686047811265e-08,0.0010894594015553,-0.0418055541813373,0.0,0.0,0.0,-0.0129080144688487,60.0,20.50541305541992,0.0,-8.093062575653678e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001092703532776,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0001150678726844,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,8.498903480358422e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.0001150677126133,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0005458247032947,286.2217712402344,294.1499938964844,295.9804382324219,293.846923828125,297.0439147949219,296.1443176269531,284.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643574107438,2.508615715157704e-08,0.0011643322650343,-0.0646544024348259,0.0,0.0,0.0,-0.017248960211873,60.0,21.15277671813965,0.0,-9.243667875580289e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001092703532776,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0001150678726844,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,8.498903480358422e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.0001150677126133,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0005458247032947,286.2217712402344,294.1499938964844,295.9804382324219,293.846923828125,297.0439147949219,296.1443176269531,284.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643574107438,2.508615715157704e-08,0.0011643322650343,-0.0646544024348259,0.0,0.0,0.0,-0.017248960211873,60.0,21.15277671813965,0.0,-9.243667875580289e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.0001102134265238,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001160609681392,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,8.572253136662766e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.000116060815344,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,0.0005505355657078,286.1999816894531,294.1499938964844,295.8753967285156,293.8494873046875,297.0204162597656,295.9886779785156,284.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744332732632,2.6261297136898065e-08,0.0011744070798158,-0.067713975906372,0.0,0.0,0.0,-0.0178316589444875,60.0,21.50933837890625,0.0,-9.40388673598136e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.0001102134265238,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001160609681392,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,8.572253136662766e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.000116060815344,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,0.0005505355657078,286.1999816894531,294.1499938964844,295.8753967285156,293.8494873046875,297.0204162597656,295.9886779785156,284.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744332732632,2.6261297136898065e-08,0.0011744070798158,-0.067713975906372,0.0,0.0,0.0,-0.0178316589444875,60.0,21.50933837890625,0.0,-9.40388673598136e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0001077422493835,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0001134586709667,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,8.380047074751928e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001134585181716,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,0.0005381916416808,286.1893615722656,294.1499938964844,295.8253479003906,293.849853515625,297.00830078125,295.930419921875,284.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481085093691,2.3181533137517363e-08,0.0011480853427201,-0.0596917383372783,0.0,0.0,0.0,-0.0163049530237913,60.0,21.32611656188965,0.0,-8.986898336615925e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0001046957622747,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,0.0001102505484595,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,8.143095328705385e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,0.0001102503956644,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0005229738890193,286.1790466308594,294.1499938964844,295.77703857421875,293.8496398925781,296.99615478515625,295.8824768066406,284.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156419059261,1.93849523100198e-08,0.0011156225809827,-0.0497869253158569,0.0,0.0,0.0,-0.0144228311255574,60.0,20.95377922058105,0.0,-8.48585059998186e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,9.90713233477436e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.000104327678855,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,7.705632015131414e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0001043275406118,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0004948788555338,286.1593017578125,294.1499938964844,295.68621826171875,293.84735107421875,296.9718933105469,295.8062744140625,284.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557046625763,1.2376093039279112e-08,0.0010556923225522,-0.0314659141004085,0.0,0.0,0.0,-0.0109482482075691,60.0,19.99065971374512,0.0,-7.59857101684247e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,9.90713233477436e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.000104327678855,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,7.705632015131414e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0001043275406118,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0004948788555338,286.1593017578125,294.1499938964844,295.68621826171875,293.84735107421875,296.9718933105469,295.8062744140625,284.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557046625763,1.2376093039279112e-08,0.0010556923225522,-0.0314659141004085,0.0,0.0,0.0,-0.0109482482075691,60.0,19.99065971374512,0.0,-7.59857101684247e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.568878886057064e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,0.0001007656683214,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,7.442542118951678e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001007655373541,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.0004779825394507,286.1405334472656,294.1499938964844,295.6038818359375,293.8425598144531,296.947509765625,295.7505187988281,284.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019651768729,8.161158859820716e-09,0.0010196436196565,-0.0204319804906845,0.0,0.0,0.0,-0.0088586891070008,60.0,19.141706466674805,0.0,-7.088544151656606e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.568878886057064e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,0.0001007656683214,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,7.442542118951678e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001007655373541,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.0004779825394507,286.1405334472656,294.1499938964844,295.6038818359375,293.8425598144531,296.947509765625,295.7505187988281,284.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019651768729,8.161158859820716e-09,0.0010196436196565,-0.0204319804906845,0.0,0.0,0.0,-0.0088586891070008,60.0,19.141706466674805,0.0,-7.088544151656606e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.452128142584117e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.953620610758662e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,7.3517338023521e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,9.953607514034955e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0004721506556961,286.12225341796875,294.1499938964844,295.5308532714844,293.8352966308594,296.9226379394531,295.7020874023437,284.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072048753499,6.7062919661964315e-09,0.0010071981232613,-0.016621496528387,0.0,0.0,0.0,-0.0081374235451221,60.0,18.6252555847168,0.0,-6.916607731000114e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.452128142584117e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.953620610758662e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,7.3517338023521e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,9.953607514034955e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0004721506556961,286.12225341796875,294.1499938964844,295.5308532714844,293.8352966308594,296.9226379394531,295.7020874023437,284.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072048753499,6.7062919661964315e-09,0.0010071981232613,-0.016621496528387,0.0,0.0,0.0,-0.0081374235451221,60.0,18.6252555847168,0.0,-6.916607731000114e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,9.471561497775838e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,9.974084241548552e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,7.366848149104044e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,9.974071872420608e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.000473121413961,286.1041564941406,294.1499938964844,295.46807861328125,293.82550048828125,296.89715576171875,295.65155029296875,284.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092701995745,6.948297937015013e-09,0.0010092632146552,-0.0172553993761539,0.0,0.0,0.0,-0.0082573750987648,60.0,18.32989501953125,0.0,-6.9450628359391e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,9.471561497775838e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,9.974084241548552e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,7.366848149104044e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,9.974071872420608e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.000473121413961,286.1041564941406,294.1499938964844,295.46807861328125,293.82550048828125,296.89715576171875,295.65155029296875,284.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092701995745,6.948297937015013e-09,0.0010092632146552,-0.0172553993761539,0.0,0.0,0.0,-0.0082573750987648,60.0,18.32989501953125,0.0,-6.9450628359391e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,9.50686662690714e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001001126220216,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,7.394307613139972e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,0.0001001124983304,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,0.0004748849896714,286.0950927734375,294.1499938964844,295.4407958984375,293.81964111328125,296.88409423828125,295.62335205078125,284.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130309965461,7.388137213126811e-09,0.0010130235459655,-0.0184074435383081,0.0,0.0,0.0,-0.0084754191339015,60.0,18.255556106567383,0.0,-6.9969267713077e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,9.548129310132936e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001005471349344,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,7.426400406984612e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001005470112431,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0004769461520481,286.0860595703125,294.1499938964844,295.4164123535156,293.8131408691406,296.8708801269531,295.59375,284.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174275375902,7.902208665200305e-09,0.0010174196213483,-0.0197538267821073,0.0,0.0,0.0,-0.0087302671745419,60.0,18.204280853271484,0.0,-7.05778830933923e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,9.617710020393132e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,0.000101279845694,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,7.480518252123147e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001012797220028,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0004804218770004,286.0679626464844,294.1499938964844,295.3767395019531,293.798095703125,296.8441162109375,295.53448486328125,284.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248421458527,8.76906369740027e-09,0.0010248332982882,-0.0220239218324422,0.0,0.0,0.0,-0.009160011075437,60.0,18.12439346313477,0.0,-7.161013115819514e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,9.617710020393132e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,0.000101279845694,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,7.480518252123147e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001012797220028,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0004804218770004,286.0679626464844,294.1499938964844,295.3767395019531,293.798095703125,296.8441162109375,295.53448486328125,284.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248421458527,8.76906369740027e-09,0.0010248332982882,-0.0220239218324422,0.0,0.0,0.0,-0.009160011075437,60.0,18.12439346313477,0.0,-7.161013115819514e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,9.645413229009137e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001015715679386,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,7.502064545406029e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0001015714442473,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0004818057350348,286.0499267578125,294.1499938964844,295.3500061035156,293.7802734375,296.8171691894531,295.481201171875,284.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277939727529,9.114122789810608e-09,0.0010277848923578,-0.0229274611920118,0.0,0.0,0.0,-0.0093310764059424,60.0,18.02765655517578,0.0,-7.202310570164627e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,9.645413229009137e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001015715679386,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,7.502064545406029e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0001015714442473,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0004818057350348,286.0499267578125,294.1499938964844,295.3500061035156,293.7802734375,296.8171691894531,295.481201171875,284.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277939727529,9.114122789810608e-09,0.0010277848923578,-0.0229274611920118,0.0,0.0,0.0,-0.0093310764059424,60.0,18.02765655517578,0.0,-7.202310570164627e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,9.63924394454807e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001015065936371,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,7.497265323763713e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001015064772218,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0004814975836779,286.0320739746094,294.1499938964844,295.3302917480469,293.7613220214844,296.7903137207031,295.4371032714844,284.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271370410919,9.037123938071543e-09,0.0010271279606968,-0.0227258428931236,0.0,0.0,0.0,-0.0092929126694798,60.0,17.887300491333008,0.0,-7.193084172740782e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,9.63924394454807e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001015065936371,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,7.497265323763713e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001015064772218,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0004814975836779,286.0320739746094,294.1499938964844,295.3302917480469,293.7613220214844,296.7903137207031,295.4371032714844,284.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271370410919,9.037123938071543e-09,0.0010271279606968,-0.0227258428931236,0.0,0.0,0.0,-0.0092929126694798,60.0,17.887300491333008,0.0,-7.193084172740782e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,9.627364488551392e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,0.0001013814908219,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,7.4880248575937e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0001013813744066,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0004809042438864,286.014404296875,294.1499938964844,295.3111267089844,293.7428894042969,296.763671875,295.4015808105469,284.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258691618219,8.888979330379243e-09,0.0010258603142574,-0.0223379265516996,0.0,0.0,0.0,-0.0092194657772779,60.0,17.728857040405273,-0.0,-7.17535115768442e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,9.627364488551392e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,0.0001013814908219,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,7.4880248575937e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0001013813744066,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0004809042438864,286.014404296875,294.1499938964844,295.3111267089844,293.7428894042969,296.763671875,295.4015808105469,284.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258691618219,8.888979330379243e-09,0.0010258603142574,-0.0223379265516996,0.0,0.0,0.0,-0.0092194657772779,60.0,17.728857040405273,-0.0,-7.17535115768442e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,9.620148921385407e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.0001013055007206,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,7.482412183890119e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001013053770293,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0004805437929462,286.0056457519531,294.1499938964844,295.3017578125,293.7338562011719,296.7503967285156,295.3860168457031,284.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250993072986,8.799001527393102e-09,0.0010250905761495,-0.0221023168414831,0.0,0.0,0.0,-0.0091748591512441,60.0,17.647960662841797,-0.0,-7.164590698494069e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,9.611922723706812e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0001012188731692,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,7.476013706764206e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,0.0001012187494779,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0004801329341717,285.9969482421875,294.1499938964844,295.2925109863281,293.7249450683594,296.7371826171875,295.3716125488281,284.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242224670946,8.696443565270329e-09,0.0010242137359455,-0.0218337569385767,0.0,0.0,0.0,-0.0091240173205733,60.0,17.566923141479492,-0.0,-7.152335967930412e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.593241702532396e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,0.0001010221385513,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,7.46148289181292e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.000101022022136,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0004791998071596,285.97967529296875,294.1499938964844,295.2743530273437,293.7074890136719,296.7109069824219,295.3454284667969,284.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463554301840759e-09,0.0010222230339422,-0.021223897114396,0.0,0.0,0.0,-0.0090085668489336,60.0,17.405364990234375,-0.0,-7.12454735207757e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.593241702532396e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,0.0001010221385513,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,7.46148289181292e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.000101022022136,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0004791998071596,285.97967529296875,294.1499938964844,295.2743530273437,293.7074890136719,296.7109069824219,295.3454284667969,284.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463554301840759e-09,0.0010222230339422,-0.021223897114396,0.0,0.0,0.0,-0.0090085668489336,60.0,17.405364990234375,-0.0,-7.12454735207757e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,9.572091948939487e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001007994142128,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,7.445031951647252e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001007992977974,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0004781433672178,285.962646484375,294.1499938964844,295.25665283203125,293.6904602050781,296.68487548828125,295.322265625,284.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,17.245485305786133,-0.0,-7.093152731840746e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,9.572091948939487e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001007994142128,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,7.445031951647252e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001007992977974,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0004781433672178,285.962646484375,294.1499938964844,295.25665283203125,293.6904602050781,296.68487548828125,295.322265625,284.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,17.245485305786133,-0.0,-7.093152731840746e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,9.54937786445953e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0001005602098302,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,7.42736374377273e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0001005601006909,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0004770087834913,285.94586181640625,294.1499938964844,295.2393798828125,293.6737976074219,296.6590270996094,295.3013000488281,284.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676590949919e-09,0.0010175473289564,-0.0197919458150863,0.0,0.0,0.0,-0.0087374998256564,60.0,17.088308334350586,-0.0,-7.059515638729863e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,9.54937786445953e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0001005602098302,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,7.42736374377273e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0001005601006909,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0004770087834913,285.94586181640625,294.1499938964844,295.2393798828125,293.6737976074219,296.6590270996094,295.3013000488281,284.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676590949919e-09,0.0010175473289564,-0.0197919458150863,0.0,0.0,0.0,-0.0087374998256564,60.0,17.088308334350586,-0.0,-7.059515638729863e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,9.525953646516427e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0001003135330392,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,7.409144018311054e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0001003134166239,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0004758387221954,285.9292907714844,294.1499938964844,295.2224426269531,293.65753173828125,296.6334228515625,295.2820129394531,284.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624781694914873e-09,0.0010150505695492,-0.0190272368490695,0.0,0.0,0.0,-0.0085927508771419,60.0,16.93471336364746,-0.0,-7.02491007587014e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,9.525953646516427e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0001003135330392,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,7.409144018311054e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0001003134166239,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0004758387221954,285.9292907714844,294.1499938964844,295.2224426269531,293.65753173828125,296.6334228515625,295.2820129394531,284.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624781694914873e-09,0.0010150505695492,-0.0190272368490695,0.0,0.0,0.0,-0.0085927508771419,60.0,16.93471336364746,-0.0,-7.02491007587014e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,9.514241537544876e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0001001901910058,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,7.400034519378096e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001001900818664,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,0.0004752537060994,285.9211120605469,294.1499938964844,295.214111328125,293.6495056152344,296.6207275390625,295.2729797363281,284.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478792696247183e-09,0.0010138024808838,-0.018644880503416,0.0,0.0,0.0,-0.0085203796625137,60.0,16.859827041625977,-0.0,-7.00764033467749e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,9.50271642068401e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001000688280328,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,7.39106981200166e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001000687188934,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,0.000474678032333,285.9129943847656,294.1499938964844,295.2058410644531,293.6415405273437,296.6080627441406,295.2641906738281,284.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125815169885,7.3351391627340945e-09,0.0010125741828233,-0.0182686280459165,0.0,0.0,0.0,-0.0084491642192006,60.0,16.78622817993164,-0.0,-6.990666889805652e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,9.480337030254304e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,9.983315248973668e-05,299.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,7.373662811005488e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,9.983304335037246e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.000473560183309,285.8969116210937,294.1499938964844,295.1895751953125,293.6258850097656,296.5829162597656,295.24713134765625,284.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101954685524,7.0561818610315186e-09,0.0010101884836331,-0.0175379775464534,0.0,0.0,0.0,-0.0083108711987733,60.0,16.642215728759766,-0.0,-6.957765918969018e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
