time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044280,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,9.480337030254304e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,9.983315248973668e-05,299.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,7.373662811005488e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,9.983304335037246e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.000473560183309,285.8969116210937,294.1499938964844,295.1895751953125,293.6258850097656,296.5829162597656,295.24713134765625,284.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101954685524,7.0561818610315186e-09,0.0010101884836331,-0.0175379775464534,0.0,0.0,0.0,-0.0083108711987733,60.0,16.642215728759766,-0.0,-6.957765918969018e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,9.459686407353728e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,9.961568139260636e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,7.357600406976417e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,9.961557225324214e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0004725286562461,285.88104248046875,294.1499938964844,295.17352294921875,293.6104431152344,296.5579528808594,295.2308959960937,284.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079940548166,6.7987664387203495e-09,0.0010079873027279,-0.0168637242168188,0.0,0.0,0.0,-0.0081832595169544,60.0,16.504377365112305,-0.0,-6.927474061058092e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,9.459686407353728e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,9.961568139260636e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,7.357600406976417e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,9.961557225324214e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0004725286562461,285.88104248046875,294.1499938964844,295.17352294921875,293.6104431152344,296.5579528808594,295.2308959960937,284.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079940548166,6.7987664387203495e-09,0.0010079873027279,-0.0168637242168188,0.0,0.0,0.0,-0.0081832595169544,60.0,16.504377365112305,-0.0,-6.927474061058092e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,9.441353176953272e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.9422613857314e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,7.343339530052617e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,9.942250471794978e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.0004716129042208,285.86541748046875,294.1499938964844,295.15771484375,293.59521484375,296.5332336425781,295.2152099609375,284.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060395579785,6.570224808655212e-09,0.0010060329223051,-0.0162650812417268,0.0,0.0,0.0,-0.0080699613317847,60.0,16.373449325561523,-0.0,-6.900635440842964e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,9.441353176953272e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.9422613857314e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,7.343339530052617e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,9.942250471794978e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.0004716129042208,285.86541748046875,294.1499938964844,295.15771484375,293.59521484375,296.5332336425781,295.2152099609375,284.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060395579785,6.570224808655212e-09,0.0010060329223051,-0.0162650812417268,0.0,0.0,0.0,-0.0080699613317847,60.0,16.373449325561523,-0.0,-6.900635440842964e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.425819735042752e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,9.925903577823192e-05,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,7.331257802434266e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,9.92589266388677e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0004708370252046,285.8500366210937,294.1499938964844,295.14208984375,293.5802001953125,296.5087280273437,295.1999816894531,284.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.376578376432462e-09,0.0010043770307675,-0.0157578308135271,0.0,0.0,0.0,-0.0079739615321159,60.0,16.249984741210938,-0.0,-6.877935732063635e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.425819735042752e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,9.925903577823192e-05,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,7.331257802434266e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,9.92589266388677e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0004708370252046,285.8500366210937,294.1499938964844,295.14208984375,293.5802001953125,296.5087280273437,295.1999816894531,284.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.376578376432462e-09,0.0010043770307675,-0.0157578308135271,0.0,0.0,0.0,-0.0079739615321159,60.0,16.249984741210938,-0.0,-6.877935732063635e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,9.419512207387017e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,9.919260628521442e-05,299.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,7.32635089661926e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,9.919250442180784e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,0.0004705219471361,285.84246826171875,294.1499938964844,295.13433837890625,293.5727233886719,296.4965515136719,295.1925354003906,284.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297932841903275e-09,0.0010037050815299,-0.0155518166720867,0.0,0.0,0.0,-0.0079349773004651,60.0,16.191884994506836,-0.0,-6.868727098208184e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,9.41366597544402e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,9.91310371318832e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,7.321803423110396e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,9.91309352684766e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0004702299193013,285.8348999023437,294.1499938964844,295.1266174316406,293.5653076171875,296.4844055175781,295.18505859375,284.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225039150820065e-09,0.0010030826088041,-0.0153608666732907,0.0,0.0,0.0,-0.0078988447785377,60.0,16.13480567932129,-0.0,-6.860197032665384e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.40383833949454e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,9.902753663482144e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,7.314159302040935e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,9.902744204737246e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0004697390540968,285.8199157714844,294.1499938964844,295.1112365722656,293.5505065917969,296.4602355957031,295.1702575683594,284.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020390618592,6.102485627934584e-09,0.0010020330082625,-0.0150398313999176,0.0,0.0,0.0,-0.0078380806371569,60.0,16.02485466003418,-0.0,-6.84586893839878e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.40383833949454e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,9.902753663482144e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,7.314159302040935e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,9.902744204737246e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0004697390540968,285.8199157714844,294.1499938964844,295.1112365722656,293.5505065917969,296.4602355957031,295.1702575683594,284.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020390618592,6.102485627934584e-09,0.0010020330082625,-0.0150398313999176,0.0,0.0,0.0,-0.0078380806371569,60.0,16.02485466003418,-0.0,-6.84586893839878e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,9.397574467584492e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,9.896157280309126e-05,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,7.309286593226716e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,9.896147093968466e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,0.0004694261879194,285.80517578125,294.1499938964844,295.095947265625,293.5357971191406,296.4362487792969,295.155517578125,284.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013706050813,6.024337029231219e-09,0.0010013646678999,-0.0148351127281785,0.0,0.0,0.0,-0.0077993385493755,60.0,15.922800064086914,-0.0,-6.836739885329737e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,9.397574467584492e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,9.896157280309126e-05,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,7.309286593226716e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,9.896147093968466e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,0.0004694261879194,285.80517578125,294.1499938964844,295.095947265625,293.5357971191406,296.4362487792969,295.155517578125,284.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013706050813,6.024337029231219e-09,0.0010013646678999,-0.0148351127281785,0.0,0.0,0.0,-0.0077993385493755,60.0,15.922800064086914,-0.0,-6.836739885329737e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,9.394196240464224e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,9.892598609440029e-05,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,7.306657789740711e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,9.89258915069513e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0004692574439104,285.79058837890625,294.1499938964844,295.0806884765625,293.5211181640625,296.4123840332031,295.1407775878906,284.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001009484753,5.9821418929573156e-09,0.0010010034311562,-0.0147245777770876,0.0,0.0,0.0,-0.0077784191817045,60.0,15.827428817749023,-0.0,-6.83181369254271e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,9.394196240464224e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,9.892598609440029e-05,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,7.306657789740711e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,9.89258915069513e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0004692574439104,285.79058837890625,294.1499938964844,295.0806884765625,293.5211181640625,296.4123840332031,295.1407775878906,284.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001009484753,5.9821418929573156e-09,0.0010010034311562,-0.0147245777770876,0.0,0.0,0.0,-0.0077784191817045,60.0,15.827428817749023,-0.0,-6.83181369254271e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,9.393937943968922e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.892325761029495e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,7.306456245714799e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,9.892316302284598e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0004692445800174,285.7762451171875,294.1499938964844,295.0654296875,293.50640869140625,296.3887023925781,295.1259460449219,284.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009811958298,5.9788218820244765e-09,0.001000975142233,-0.0147158810868859,0.0,0.0,0.0,-0.0077767735347151,60.0,15.739646911621094,-0.0,-6.831425736208986e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,9.393937943968922e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.892325761029495e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,7.306456245714799e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,9.892316302284598e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0004692445800174,285.7762451171875,294.1499938964844,295.0654296875,293.50640869140625,296.3887023925781,295.1259460449219,284.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009811958298,5.9788218820244765e-09,0.001000975142233,-0.0147158810868859,0.0,0.0,0.0,-0.0077767735347151,60.0,15.739646911621094,-0.0,-6.831425736208986e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,9.394514199811964e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,9.89293257589452e-05,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853088378906,0.0,0.0,7.306904444703832e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,9.89292311714962e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0004692733928095,285.7691650390625,294.1499938964844,295.05780029296875,293.49908447265625,296.3769226074219,295.1184997558594,284.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010426631197,5.985957951537557e-09,0.0010010366095229,-0.0147345745936036,0.0,0.0,0.0,-0.0077803134918212,60.0,15.697860717773438,-0.0,-6.832259202838031e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.395739471074194e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,9.894221875583752e-05,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,7.307856867555529e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,9.894212416838856e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.000469334598165,285.7621154785156,294.1499938964844,295.0501403808594,293.49169921875,296.3651733398437,295.1109924316406,284.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001170671510181e-09,0.0010011665290221,-0.0147744258865714,0.0,0.0,0.0,-0.0077878539450466,60.0,15.657537460327148,-0.0,-6.834034849134697e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,9.399599366588518e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,9.898286225507036e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.31085820007138e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,9.898276766762136e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0004695274110417,285.7481689453125,294.1499938964844,295.0347595214844,293.4768981933594,296.3417358398437,295.0958251953125,284.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001582480967,6.0491651687755166e-09,0.0010015764273703,-0.0149001535028219,0.0,0.0,0.0,-0.0078116445802152,60.0,15.580754280090332,-0.0,-6.839639610234374e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,9.399599366588518e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,9.898286225507036e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.31085820007138e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,9.898276766762136e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0004695274110417,285.7481689453125,294.1499938964844,295.0347595214844,293.4768981933594,296.3417358398437,295.0958251953125,284.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001582480967,6.0491651687755166e-09,0.0010015764273703,-0.0149001535028219,0.0,0.0,0.0,-0.0078116445802152,60.0,15.580754280090332,-0.0,-6.839639610234374e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,9.404902812093496e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,9.903870522975922e-05,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,7.31498294044286e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,9.903861791826785e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.000469792401418,285.7344665527344,294.1499938964844,295.019287109375,293.4620056152344,296.3184814453125,295.0804748535156,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021468624472,6.1151546049131875e-09,0.0010021408088505,-0.015073019079864,0.0,0.0,0.0,-0.0078443586826324,60.0,15.508557319641112,-0.0,-6.847349709460104e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,9.404902812093496e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,9.903870522975922e-05,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,7.31498294044286e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,9.903861791826785e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.000469792401418,285.7344665527344,294.1499938964844,295.019287109375,293.4620056152344,296.3184814453125,295.0804748535156,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021468624472,6.1151546049131875e-09,0.0010021408088505,-0.015073019079864,0.0,0.0,0.0,-0.0078443586826324,60.0,15.508557319641112,-0.0,-6.847349709460104e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.411056817043573e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,9.910350490827112e-05,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,7.319768337765709e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,9.910341032082216e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0004700997960753,285.720947265625,294.1499938964844,295.0036315917969,293.44696044921875,296.2953186035156,295.0648498535156,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028018150478,6.191733792348941e-09,0.0010027956450358,-0.0152736231684684,0.0,0.0,0.0,-0.0078823221847414,60.0,15.439955711364746,-0.0,-6.856301837387947e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.411056817043573e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,9.910350490827112e-05,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,7.319768337765709e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,9.910341032082216e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0004700997960753,285.720947265625,294.1499938964844,295.0036315917969,293.44696044921875,296.2953186035156,295.0648498535156,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028018150478,6.191733792348941e-09,0.0010027956450358,-0.0152736231684684,0.0,0.0,0.0,-0.0078823221847414,60.0,15.439955711364746,-0.0,-6.856301837387947e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,9.41761172725819e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,9.917252464219928e-05,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,7.324865873670205e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,9.91724300547503e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.0004704272432718,285.7076416015625,294.1499938964844,294.9878234863281,293.4317321777344,296.27227783203125,295.04901123046875,284.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034996084868,6.2733080952170894e-09,0.0010034933220595,-0.0154873123392462,0.0,0.0,0.0,-0.007922763004899,60.0,15.3739013671875,-0.0,-6.86584513687194e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,9.41761172725819e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,9.917252464219928e-05,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,7.324865873670205e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,9.91724300547503e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.0004704272432718,285.7076416015625,294.1499938964844,294.9878234863281,293.4317321777344,296.27227783203125,295.04901123046875,284.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034996084868,6.2733080952170894e-09,0.0010034933220595,-0.0154873123392462,0.0,0.0,0.0,-0.007922763004899,60.0,15.3739013671875,-0.0,-6.86584513687194e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,9.420850255992264e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.920661977957934e-05,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,7.327384082600474e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,9.920653246808796e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0004705890314653,285.7010498046875,294.1499938964844,294.9798278808594,293.4240417480469,296.2607727050781,295.041015625,284.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038439650088,6.313613631903081e-09,0.0010038376785814,-0.0155928945168852,0.0,0.0,0.0,-0.0079427426680922,60.0,15.341617584228516,-0.0,-6.870562430094651e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,9.423858864465728e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,9.92382992990315e-05,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,7.329724030569196e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,9.923821198754013e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0004707393236458,285.69451904296875,294.1499938964844,294.9717712402344,293.4162902832031,296.24932861328125,295.032958984375,284.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041642235592,6.3510525727394915e-09,0.0010041579371318,-0.01569096557796,0.0,0.0,0.0,-0.0079613029956817,60.0,15.309553146362305,-0.0,-6.874945768231555e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,9.42894403124228e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.929185034707189e-05,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,7.333678513532504e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,9.92917557596229e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.0004709934000857,285.6816101074219,294.1499938964844,294.9554443359375,293.40057373046875,296.2265014648437,295.0167236328125,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004705671221,6.414325515180508e-09,0.0010046991519629,-0.015856709331274,0.0,0.0,0.0,-0.0079926718026399,60.0,15.24546241760254,-0.0,-6.88235743950827e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,9.42894403124228e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.929185034707189e-05,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,7.333678513532504e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,9.92917557596229e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.0004709934000857,285.6816101074219,294.1499938964844,294.9554443359375,293.40057373046875,296.2265014648437,295.0167236328125,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004705671221,6.414325515180508e-09,0.0010046991519629,-0.015856709331274,0.0,0.0,0.0,-0.0079926718026399,60.0,15.24546241760254,-0.0,-6.88235743950827e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,9.432750812266022e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,9.93319263216108e-05,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,7.336638373089954e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,9.933183901011944e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.00047118353541,285.6689147949219,294.1499938964844,294.9388427734375,293.3846130371094,296.2037658691406,295.0002746582031,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051106801256,6.461661428147636e-09,0.0010051041608676,-0.0159807056188583,0.0,0.0,0.0,-0.0080161392688751,60.0,15.181100845336914,-0.0,-6.887904646646349e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,9.432750812266022e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,9.93319263216108e-05,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,7.336638373089954e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,9.933183901011944e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.00047118353541,285.6689147949219,294.1499938964844,294.9388427734375,293.3846130371094,296.2037658691406,295.0002746582031,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051106801256,6.461661428147636e-09,0.0010051041608676,-0.0159807056188583,0.0,0.0,0.0,-0.0080161392688751,60.0,15.181100845336914,-0.0,-6.887904646646349e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,9.434601088287307e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,9.93514113361016e-05,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,7.33807755750604e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,9.935132402461022e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.0004712760273832,285.65643310546875,294.1499938964844,294.9219055175781,293.3682861328125,296.1811218261719,294.9836730957031,284.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053069563582,6.48463194252713e-09,0.0010053005535155,-0.0160408746451139,0.0,0.0,0.0,-0.0080275265499949,60.0,15.115472793579102,-0.0,-6.89059760361488e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,9.434601088287307e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,9.93514113361016e-05,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,7.33807755750604e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,9.935132402461022e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.0004712760273832,285.65643310546875,294.1499938964844,294.9219055175781,293.3682861328125,296.1811218261719,294.9836730957031,284.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053069563582,6.48463194252713e-09,0.0010053005535155,-0.0160408746451139,0.0,0.0,0.0,-0.0080275265499949,60.0,15.115472793579102,-0.0,-6.89059760361488e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,9.434590901946648e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,9.935129492077976e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,7.338068826356903e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,9.93512076092884e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0004712755326181,285.6441650390625,294.1499938964844,294.9045715332031,293.35162353515625,296.1585998535156,294.9669494628906,284.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053053265437,6.484413450635884e-09,0.0010052988072857,-0.0160403028130531,0.0,0.0,0.0,-0.0080274185165762,60.0,15.04826545715332,-0.0,-6.890572024076391e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,9.434590901946648e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,9.935129492077976e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,7.338068826356903e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,9.93512076092884e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0004712755326181,285.6441650390625,294.1499938964844,294.9045715332031,293.35162353515625,296.1585998535156,294.9669494628906,284.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053053265437,6.484413450635884e-09,0.0010052988072857,-0.0160403028130531,0.0,0.0,0.0,-0.0080274185165762,60.0,15.04826545715332,-0.0,-6.890572024076391e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,9.433715604245664e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.934206900652498e-05,299.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,7.337387796724215e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,9.93419816950336e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,0.0004712318186648,285.6381225585937,294.1499938964844,294.895751953125,293.3431396484375,296.1473388671875,294.95849609375,284.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052112629637,6.473461766631772e-09,0.0010052047437056,-0.0160116143524646,0.0,0.0,0.0,-0.0080219870433211,60.0,15.013821601867676,-0.0,-6.889288073352874e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
