time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,9.432351362193005e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,9.932769899023695e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,7.336325506912544e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,9.93276116787456e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0004711636574938,285.63214111328125,294.1499938964844,294.8868408203125,293.3345642089844,296.1361389160156,294.9500427246094,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050652781501,6.456415846400887e-09,0.0010050588753074,-0.0159669648855924,0.0,0.0,0.0,-0.008013536222279,60.0,14.978849411010742,-0.0,-6.887290027179915e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,9.42817932809703e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,9.928375948220491e-05,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,7.333080429816619e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,9.928367217071354e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0004709552740678,285.62030029296875,294.1499938964844,294.86865234375,293.31707763671875,296.11376953125,294.9330139160156,284.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004620688036,6.404348606992016e-09,0.0010046142851933,-0.0158305745571851,0.0,0.0,0.0,-0.0079877283424139,60.0,14.907297134399414,-0.0,-6.881188596707943e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,9.42817932809703e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,9.928375948220491e-05,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,7.333080429816619e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,9.928367217071354e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0004709552740678,285.62030029296875,294.1499938964844,294.86865234375,293.31707763671875,296.11376953125,294.9330139160156,284.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004620688036,6.404348606992016e-09,0.0010046142851933,-0.0158305745571851,0.0,0.0,0.0,-0.0079877283424139,60.0,14.907297134399414,-0.0,-6.881188596707943e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,9.421831782674416e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,9.92169152596034e-05,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,7.328142964979634e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,9.921682794811204e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0004706382460426,285.60870361328125,294.1499938964844,294.8500061035156,293.2991027832031,296.09149169921875,294.91583251953125,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039436165243,6.325179047195206e-09,0.0010039372136816,-0.0156231895089149,0.0,0.0,0.0,-0.0079484796151518,60.0,14.83318328857422,-0.0,-6.87191672454901e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,9.421831782674416e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,9.92169152596034e-05,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,7.328142964979634e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,9.921682794811204e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0004706382460426,285.60870361328125,294.1499938964844,294.8500061035156,293.2991027832031,296.09149169921875,294.91583251953125,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039436165243,6.325179047195206e-09,0.0010039372136816,-0.0156231895089149,0.0,0.0,0.0,-0.0079484796151518,60.0,14.83318328857422,-0.0,-6.87191672454901e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.413675434188916e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.913101530401036e-05,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,7.321798329940066e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,9.91309352684766e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0004702308506239,285.5972900390625,294.1499938964844,294.8310852050781,293.2808837890625,296.0692749023437,294.8985290527344,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030738776549,6.223472848176925e-09,0.0010030677076429,-0.0153567660599946,0.0,0.0,0.0,-0.0078980606049299,60.0,14.756878852844238,-0.0,-6.860014423182292e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.413675434188916e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.913101530401036e-05,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,7.321798329940066e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,9.91309352684766e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0004702308506239,285.5972900390625,294.1499938964844,294.8310852050781,293.2808837890625,296.0692749023437,294.8985290527344,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030738776549,6.223472848176925e-09,0.0010030677076429,-0.0153567660599946,0.0,0.0,0.0,-0.0078980606049299,60.0,14.756878852844238,-0.0,-6.860014423182292e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,9.403833246324211e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,9.902736928779632e-05,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,7.314142567338422e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,9.902728925226256e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0004697392287198,285.5861511230469,294.1499938964844,294.8121337890625,293.2626647949219,296.04718017578125,294.8812255859375,285.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100759009086687e-09,0.0010020183399319,-0.0150353088974952,0.0,0.0,0.0,-0.0078372256830334,60.0,14.678855895996094,-0.0,-6.845667144261824e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,9.403833246324211e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,9.902736928779632e-05,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,7.314142567338422e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,9.902728925226256e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0004697392287198,285.5861511230469,294.1499938964844,294.8121337890625,293.2626647949219,296.04718017578125,294.8812255859375,285.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100759009086687e-09,0.0010020183399319,-0.0150353088974952,0.0,0.0,0.0,-0.0078372256830334,60.0,14.678855895996094,-0.0,-6.845667144261824e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.398451220477e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,9.897068957798184e-05,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,7.309956708922982e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,9.897060954244807e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004694704257417,285.5806884765625,294.1499938964844,294.8026428222656,293.2535400390625,296.0361328125,294.87255859375,285.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001450465992,6.03366379081649e-09,0.0010014444123953,-0.0148595459759235,0.0,0.0,0.0,-0.0078039630316197,60.0,14.639374732971191,-0.0,-6.837829147343656e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,9.392932406626642e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,9.891256922855972e-05,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,7.305663893930614e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,9.891248919302598e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0004691947542596,285.57525634765625,294.1499938964844,294.7931823730469,293.2444152832031,296.025146484375,294.8639221191406,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008619865402,5.96486060544521e-09,0.0010008560493588,-0.0146793071180582,0.0,0.0,0.0,-0.0077698533423244,60.0,14.59976863861084,-0.0,-6.829796461715888e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.3817274319008e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.87945677479729e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,7.296948024304584e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,9.879448771243916e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,0.0004686350293923,285.5645446777344,294.1499938964844,294.774169921875,293.22613525390625,296.003173828125,294.8466796875,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996675653383,5.825167015416355e-09,0.0009996617445722,-0.0143133578822016,0.0,0.0,0.0,-0.0077006025239825,60.0,14.52053451538086,-0.0,-6.8135015851567e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.3817274319008e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.87945677479729e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,7.296948024304584e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,9.879448771243916e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,0.0004686350293923,285.5645446777344,294.1499938964844,294.774169921875,293.22613525390625,296.003173828125,294.8466796875,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996675653383,5.825167015416355e-09,0.0009996617445722,-0.0143133578822016,0.0,0.0,0.0,-0.0077006025239825,60.0,14.52053451538086,-0.0,-6.8135015851567e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.370529733132572e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,9.867663902696222e-05,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,7.288237247848883e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,9.867656626738608e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0004680757119785,285.5540466308594,294.1499938964844,294.7551574707031,293.2078552246094,295.9812927246094,294.8294677734375,285.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984736097976,5.685568016389197e-09,0.0009984679054468,-0.0139476517215371,0.0,0.0,0.0,-0.0076313968747854,60.0,14.441570281982422,-0.0,-6.797237261935153e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.370529733132572e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,9.867663902696222e-05,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,7.288237247848883e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,9.867656626738608e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0004680757119785,285.5540466308594,294.1499938964844,294.7551574707031,293.2078552246094,295.9812927246094,294.8294677734375,285.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984736097976,5.685568016389197e-09,0.0009984679054468,-0.0139476517215371,0.0,0.0,0.0,-0.0076313968747854,60.0,14.441570281982422,-0.0,-6.797237261935153e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,9.359934483654796e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,9.856506221694872e-05,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,7.279996498255059e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,9.856498945737258e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,0.0004675464879255,285.5437927246094,294.1499938964844,294.736083984375,293.1894836425781,295.95947265625,294.8122863769531,285.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973439155146,5.553480342257444e-09,0.0009973383275792,-0.0136016188189387,0.0,0.0,0.0,-0.0075659151189029,60.0,14.363558769226074,-0.0,-6.781865380389719e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,9.359934483654796e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,9.856506221694872e-05,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,7.279996498255059e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,9.856498945737258e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,0.0004675464879255,285.5437927246094,294.1499938964844,294.736083984375,293.1894836425781,295.95947265625,294.8122863769531,285.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973439155146,5.553480342257444e-09,0.0009973383275792,-0.0136016188189387,0.0,0.0,0.0,-0.0075659151189029,60.0,14.363558769226074,-0.0,-6.781865380389719e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,9.350393520435318e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,9.846459579421209e-05,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,7.272575021488592e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.846451575867832e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.0004670699418056,285.53375244140625,294.1499938964844,294.71697998046875,293.1711120605469,295.937744140625,294.7951354980469,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963266784325,5.4345346001127845e-09,0.0009963212069123,-0.0132900085300207,0.0,0.0,0.0,-0.0075069484300911,60.0,14.287103652954102,-0.0,-6.768038218751826e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,9.350393520435318e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,9.846459579421209e-05,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,7.272575021488592e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.846451575867832e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.0004670699418056,285.53375244140625,294.1499938964844,294.71697998046875,293.1711120605469,295.937744140625,294.7951354980469,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963266784325,5.4345346001127845e-09,0.0009963212069123,-0.0132900085300207,0.0,0.0,0.0,-0.0075069484300911,60.0,14.287103652954102,-0.0,-6.768038218751826e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,9.346214937977491e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,9.842058352660388e-05,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,7.269324851222336e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,9.842051076702774e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0004668611800298,285.52880859375,294.1499938964844,294.7074279785156,293.1618957519531,295.9268798828125,294.7865295410156,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958813898265,5.382429169031866e-09,0.0009958760347217,-0.0131535017862916,0.0,0.0,0.0,-0.0074811191298067,60.0,14.249749183654783,-0.0,-6.761985815728623e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,9.342392149847e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,9.83803256531246e-05,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,7.26635116734542e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,9.838025289354846e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.000466670258902,285.52392578125,294.1499938964844,294.69781494140625,293.1526794433594,295.91607666015625,294.77789306640625,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954740526154,5.334766406406288e-09,0.0009954686975106,-0.0130286347121,0.0,0.0,0.0,-0.00745749194175,60.0,14.2129487991333,-0.0,-6.756451398359786e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,9.335880895378068e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,9.831175702856854e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,7.261286373250186e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.83116842689924e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0004663450527004,285.5143127441406,294.1499938964844,294.6786193847656,293.1341857910156,295.8944396972656,294.7605895996094,285.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947788203135,5.253565582563624e-09,0.000994773581624,-0.0128159038722515,0.0,0.0,0.0,-0.0074172331951558,60.0,14.140870094299316,-0.0,-6.747028180598137e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,9.335880895378068e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,9.831175702856854e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,7.261286373250186e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.83116842689924e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0004663450527004,285.5143127441406,294.1499938964844,294.6786193847656,293.1341857910156,295.8944396972656,294.7605895996094,285.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947788203135,5.253565582563624e-09,0.000994773581624,-0.0128159038722515,0.0,0.0,0.0,-0.0074172331951558,60.0,14.140870094299316,-0.0,-6.747028180598137e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,9.331438923254608e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,9.826497262110934e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,7.257831020979211e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.82648998615332e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.000466123165097,285.5048828125,294.1499938964844,294.6593322753906,293.1156311035156,295.87286376953125,294.7431030273437,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198144137352756e-09,0.0009942996548488,-0.0126707088202238,0.0,0.0,0.0,-0.0073897582478821,60.0,14.071722984313965,-0.0,-6.740599900467714e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,9.331438923254608e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,9.826497262110934e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,7.257831020979211e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.82648998615332e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.000466123165097,285.5048828125,294.1499938964844,294.6593322753906,293.1156311035156,295.87286376953125,294.7431030273437,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198144137352756e-09,0.0009942996548488,-0.0126707088202238,0.0,0.0,0.0,-0.0073897582478821,60.0,14.071722984313965,-0.0,-6.740599900467714e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,9.328968008048832e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.82389465207234e-05,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,7.255907985381782e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,9.823887376114726e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0004659997357521,285.4956970214844,294.1499938964844,294.63995361328125,293.09698486328125,295.8513488769531,294.72540283203125,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940408635884,5.1672830458926455e-09,0.0009940357413142,-0.0125898579135537,0.0,0.0,0.0,-0.0073744589462876,60.0,14.005480766296388,-0.0,-6.737022317793162e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,9.328968008048832e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.82389465207234e-05,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,7.255907985381782e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,9.823887376114726e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0004659997357521,285.4956970214844,294.1499938964844,294.63995361328125,293.09698486328125,295.8513488769531,294.72540283203125,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940408635884,5.1672830458926455e-09,0.0009940357413142,-0.0125898579135537,0.0,0.0,0.0,-0.0073744589462876,60.0,14.005480766296388,-0.0,-6.737022317793162e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,9.328504529548808e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.823405707720668e-05,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,7.255547097884119e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.823398431763052e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0004659765982069,285.4866638183594,294.1499938964844,294.6205139160156,293.0782775878906,295.8298645019531,294.7074279785156,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993990805,5.16143616735576e-09,0.0009939856827259,-0.0125745395198464,0.0,0.0,0.0,-0.0073715602047741,60.0,13.942208290100098,-0.0,-6.736344460023247e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,9.328504529548808e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.823405707720668e-05,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,7.255547097884119e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.823398431763052e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0004659765982069,285.4866638183594,294.1499938964844,294.6205139160156,293.0782775878906,295.8298645019531,294.7074279785156,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993990805,5.16143616735576e-09,0.0009939856827259,-0.0125745395198464,0.0,0.0,0.0,-0.0073715602047741,60.0,13.942208290100098,-0.0,-6.736344460023247e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.32913098949939e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,9.824065637076274e-05,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,7.256034587044269e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,9.82405836111866e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0004660079139284,285.4822692871094,294.1499938964844,294.6107788085937,293.06890869140625,295.8191223144531,294.6982727050781,285.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940575109794,5.169209504884975e-09,0.0009940523887053,-0.0125949047505855,0.0,0.0,0.0,-0.0073754149489104,60.0,13.911887168884276,-0.0,-6.737245428212192e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,9.330076136393473e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,9.825060260482132e-05,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,7.25676873116754e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,9.825052984524518e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,0.0004660551203414,285.4779052734375,294.1499938964844,294.6010131835937,293.0595092773437,295.80841064453125,294.6890563964844,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941584430634,5.1809458945228926e-09,0.0009941533207893,-0.0126256523653864,0.0,0.0,0.0,-0.0073812357150018,60.0,13.8821439743042,-0.0,-6.738606117551171e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,9.332879562862216e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,9.828012116486208e-05,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,7.258948608068749e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,9.828004840528592e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0004661951679736,285.4692687988281,294.1499938964844,294.5813903808594,293.0406188964844,295.7869873046875,294.6704406738281,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944556513801,5.2158037888716535e-09,0.0009944504126906,-0.0127169741317629,0.0,0.0,0.0,-0.0073985112830996,60.0,13.8240327835083,-0.0,-6.74264839517491e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,9.332879562862216e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,9.828012116486208e-05,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,7.258948608068749e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,9.828004840528592e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0004661951679736,285.4692687988281,294.1499938964844,294.5813903808594,293.0406188964844,295.7869873046875,294.6704406738281,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944556513801,5.2158037888716535e-09,0.0009944504126906,-0.0127169741317629,0.0,0.0,0.0,-0.0073985112830996,60.0,13.8240327835083,-0.0,-6.74264839517491e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.33718984015286e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,9.832550858845934e-05,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,7.262301369337365e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,9.832544310484082e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.000466410536319,285.4608764648437,294.1499938964844,294.5616760253906,293.02166748046875,295.7655639648437,294.65142822265625,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949144441634,5.269446212707862e-09,0.0009949092054739,-0.0128575088456273,0.0,0.0,0.0,-0.0074251047335565,60.0,13.768311500549316,-0.0,-6.748870617911963e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.33718984015286e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,9.832550858845934e-05,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,7.262301369337365e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,9.832544310484082e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.000466410536319,285.4608764648437,294.1499938964844,294.5616760253906,293.02166748046875,295.7655639648437,294.65142822265625,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949144441634,5.269446212707862e-09,0.0009949092054739,-0.0128575088456273,0.0,0.0,0.0,-0.0074251047335565,60.0,13.768311500549316,-0.0,-6.748870617911963e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.342373232357204e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.838007827056572e-05,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,7.266331522259861e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,9.83800127869472e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0004666694439947,285.45263671875,294.1499938964844,294.5418701171875,293.0025939941406,295.7441711425781,294.63201904296875,285.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954660199582,5.3339510586170036e-09,0.0009954607812687,-0.013026500120759,0.0,0.0,0.0,-0.0074570826254785,60.0,13.714347839355469,-0.0,-6.75635689617593e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.342373232357204e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.838007827056572e-05,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,7.266331522259861e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,9.83800127869472e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0004666694439947,285.45263671875,294.1499938964844,294.5418701171875,293.0025939941406,295.7441711425781,294.63201904296875,285.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954660199582,5.3339510586170036e-09,0.0009954607812687,-0.013026500120759,0.0,0.0,0.0,-0.0074570826254785,60.0,13.714347839355469,-0.0,-6.75635689617593e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,9.348000457976012e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,9.843934094533324e-05,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.270708738360554e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.843927546171471e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0004669505578931,285.4446105957031,294.1499938964844,294.5219421386719,292.9834289550781,295.7228088378906,294.6123046875,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960650932043,5.404000802400333e-09,0.0009960597380995,-0.0132100163027644,0.0,0.0,0.0,-0.0074918093159794,60.0,13.661569595336914,-0.0,-6.764491189414913e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
