time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048840,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,9.348000457976012e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,9.843934094533324e-05,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.270708738360554e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.843927546171471e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0004669505578931,285.4446105957031,294.1499938964844,294.5219421386719,292.9834289550781,295.7228088378906,294.6123046875,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960650932043,5.404000802400333e-09,0.0009960597380995,-0.0132100163027644,0.0,0.0,0.0,-0.0074918093159794,60.0,13.661569595336914,-0.0,-6.764491189414913e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,9.350803884444758e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,9.846885222941636e-05,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,7.272888615261763e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.846878674579784e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0004670906055252,285.440673828125,294.1499938964844,294.5119323730469,292.97381591796875,295.7121276855469,294.602294921875,285.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963634656742,5.438892447529042e-09,0.000996357994154,-0.0133014246821403,0.0,0.0,0.0,-0.0075091063044965,60.0,13.635475158691406,-0.0,-6.768544835722423e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,9.353526547783986e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,9.849752677837388e-05,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,7.275005918927491e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.849746129475534e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.000467226607725,285.4367980957031,294.1499938964844,294.5018920898437,292.9641418457031,295.7014465332031,294.5922241210937,285.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966532234102,5.472784003757169e-09,0.0009966477518901,-0.0133902132511138,0.0,0.0,0.0,-0.0075259073637425,60.0,13.609430313110352,-0.0,-6.772483374106741e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,9.358654642710462e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,9.855152165982872e-05,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,7.278993871295825e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,9.85514634521678e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0004674828087445,285.4291076660156,294.1499938964844,294.48175048828125,292.9447631835937,295.6800842285156,294.572021484375,285.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971994441002,5.536613834067339e-09,0.0009971938561648,-0.0135574322193861,0.0,0.0,0.0,-0.0075575523078441,60.0,13.55714225769043,-0.0,-6.77990428243902e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,9.358654642710462e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,9.855152165982872e-05,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,7.278993871295825e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,9.85514634521678e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0004674828087445,285.4291076660156,294.1499938964844,294.48175048828125,292.9447631835937,295.6800842285156,294.572021484375,285.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971994441002,5.536613834067339e-09,0.0009971938561648,-0.0135574322193861,0.0,0.0,0.0,-0.0075575523078441,60.0,13.55714225769043,-0.0,-6.77990428243902e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,9.3628914328292e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.859613055596128e-05,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,7.282288424903527e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.859606507234275e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0004676944226957,285.421630859375,294.1499938964844,294.4614562988281,292.9252319335937,295.6587219238281,294.55157470703125,285.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997650087811,5.589328999633381e-09,0.0009976444998756,-0.0136955324560403,0.0,0.0,0.0,-0.0075836847536265,60.0,13.504313468933104,-0.0,-6.786035555705895e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,9.3628914328292e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.859613055596128e-05,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,7.282288424903527e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.859606507234275e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0004676944226957,285.421630859375,294.1499938964844,294.4614562988281,292.9252319335937,295.6587219238281,294.55157470703125,285.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997650087811,5.589328999633381e-09,0.0009976444998756,-0.0136955324560403,0.0,0.0,0.0,-0.0075836847536265,60.0,13.504313468933104,-0.0,-6.786035555705895e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,9.365817822981626e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.862694423645736e-05,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,7.284564344445243e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,9.862688602879643e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.00046784064034,285.41436767578125,294.1499938964844,294.4410095214844,292.90557861328125,295.63739013671875,294.5309753417969,285.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979614987969,5.62573099216479e-09,0.0009979557944461,-0.0137908952310681,0.0,0.0,0.0,-0.0076017309911549,60.0,13.450399398803713,-0.0,-6.79027110095376e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,9.365817822981626e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.862694423645736e-05,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,7.284564344445243e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,9.862688602879643e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.00046784064034,285.41436767578125,294.1499938964844,294.4410095214844,292.90557861328125,295.63739013671875,294.5309753417969,285.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979614987969,5.62573099216479e-09,0.0009979557944461,-0.0137908952310681,0.0,0.0,0.0,-0.0076017309911549,60.0,13.450399398803713,-0.0,-6.79027110095376e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.36722062760964e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,9.864171443041414e-05,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,7.28565501049161e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,9.86416489467956e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0004679107223637,285.40728759765625,294.1499938964844,294.4204406738281,292.8857727050781,295.6160583496094,294.5103454589844,285.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981103939935,5.6431423978153825e-09,0.0009981046896427,-0.0138365095481276,0.0,0.0,0.0,-0.0076103629544377,60.0,13.394963264465332,-0.0,-6.792298279378883e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.36722062760964e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,9.864171443041414e-05,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,7.28565501049161e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,9.86416489467956e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0004679107223637,285.40728759765625,294.1499938964844,294.4204406738281,292.8857727050781,295.6160583496094,294.5103454589844,285.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981103939935,5.6431423978153825e-09,0.0009981046896427,-0.0138365095481276,0.0,0.0,0.0,-0.0076103629544377,60.0,13.394963264465332,-0.0,-6.792298279378883e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.367091843159868e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,9.864035382634027e-05,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,7.285554602276534e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,9.864028834272176e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,0.0004679042904172,285.40386962890625,294.1499938964844,294.4100952148437,292.8758239746094,295.6054077148437,294.5000305175781,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980960749089,5.641503264541825e-09,0.0009980903705582,-0.0138322161510586,0.0,0.0,0.0,-0.0076095485128462,60.0,13.36634922027588,-0.0,-6.792107143382965e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.36671276576817e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,9.86363593256101e-05,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,7.28525992599316e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,9.86363011179492e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0004678854020312,285.40045166015625,294.1499938964844,294.39971923828125,292.8658447265625,295.5947570800781,294.4897155761719,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998054514639,5.6367537304424795e-09,0.0009980489267036,-0.0138197736814618,0.0,0.0,0.0,-0.0076071894727647,60.0,13.337431907653809,-0.0,-6.791554341134542e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,9.364949073642492e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,9.861778380582108e-05,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,7.283886952791363e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,9.861771832220256e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0004677973047364,285.39373779296875,294.1499938964844,294.3788452148437,292.84576416015625,295.5734558105469,294.4691162109375,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978674352169,5.6147153593144594e-09,0.0009978618472814,-0.0137620382010936,0.0,0.0,0.0,-0.0075962706468999,60.0,13.278512001037598,-0.0,-6.78898928185845e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,9.364949073642492e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,9.861778380582108e-05,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,7.283886952791363e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,9.861771832220256e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0004677973047364,285.39373779296875,294.1499938964844,294.3788452148437,292.84576416015625,295.5734558105469,294.4691162109375,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978674352169,5.6147153593144594e-09,0.0009978618472814,-0.0137620382010936,0.0,0.0,0.0,-0.0075962706468999,60.0,13.278512001037598,-0.0,-6.78898928185845e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,9.361005504615604e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,9.857624536380172e-05,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,7.280819409061223e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,9.85761871561408e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0004676003300119,285.3872375488281,294.1499938964844,294.3578186035156,292.82550048828125,295.5521545410156,294.4486389160156,285.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974467102438,5.5655182684688514e-09,0.0009974411223083,-0.0136331543326377,0.0,0.0,0.0,-0.0075718816369771,60.0,13.217062950134276,-0.0,-6.783265860121901e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,9.361005504615604e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,9.857624536380172e-05,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,7.280819409061223e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,9.85761871561408e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0004676003300119,285.3872375488281,294.1499938964844,294.3578186035156,292.82550048828125,295.5521545410156,294.4486389160156,285.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974467102438,5.5655182684688514e-09,0.0009974411223083,-0.0136331543326377,0.0,0.0,0.0,-0.0075718816369771,60.0,13.217062950134276,-0.0,-6.783265860121901e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,9.355469228466971e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,9.851794311543928e-05,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,7.276512769749388e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,9.851788490777837e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,0.0004673237854149,285.38092041015625,294.1499938964844,294.33660888671875,292.8051147460937,295.5308837890625,294.4282531738281,285.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968562517315,5.4964819362623984e-09,0.000996850663796,-0.0134522961452603,0.0,0.0,0.0,-0.0075376573950052,60.0,13.153619766235352,-0.0,-6.775238148293283e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,9.355469228466971e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,9.851794311543928e-05,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,7.276512769749388e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,9.851788490777837e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,0.0004673237854149,285.38092041015625,294.1499938964844,294.33660888671875,292.8051147460937,295.5308837890625,294.4282531738281,285.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968562517315,5.4964819362623984e-09,0.000996850663796,-0.0134522961452603,0.0,0.0,0.0,-0.0075376573950052,60.0,13.153619766235352,-0.0,-6.775238148293283e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,9.348267485620454e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,9.844210580922665e-05,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.27091173757799e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,9.844204760156572e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,0.0004669640911743,285.3747863769531,294.1499938964844,294.31524658203125,292.7845458984375,295.5096130371094,294.40802001953125,285.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960883762687,5.4066964239041235e-09,0.0009960830211639,-0.0132170785218477,0.0,0.0,0.0,-0.0074931466951966,60.0,13.088078498840332,-0.0,-6.764804538761382e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,9.348267485620454e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,9.844210580922665e-05,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.27091173757799e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,9.844204760156572e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,0.0004669640911743,285.3747863769531,294.1499938964844,294.31524658203125,292.7845458984375,295.5096130371094,294.40802001953125,285.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960883762687,5.4066964239041235e-09,0.0009960830211639,-0.0132170785218477,0.0,0.0,0.0,-0.0074931466951966,60.0,13.088078498840332,-0.0,-6.764804538761382e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.343957935925572e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,9.839671838562936e-05,299.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,7.267558976309374e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.839666017796844e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0004667488101404,285.3717956542969,294.1499938964844,294.3044738769531,292.7742004394531,295.4989929199219,294.39794921875,285.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956281865015,5.3529691790288325e-09,0.0009956228313967,-0.0130763240158557,0.0,0.0,0.0,-0.0074665080755949,60.0,13.054375648498535,-0.0,-6.758564552455938e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,9.339345706393942e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,9.834815136855468e-05,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,7.26397120160982e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,9.834809316089375e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0004665184242185,285.3688659667969,294.1499938964844,294.2936706542969,292.7637939453125,295.4883728027344,294.3879089355469,285.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951366810128,5.2954742812971745e-09,0.000995131325908,-0.0129256984218955,0.0,0.0,0.0,-0.0074380063451826,60.0,13.02023983001709,-0.0,-6.751890424538942e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,9.3293929239735e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.824333392316476e-05,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,7.256229582708329e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,9.824327571550384e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0004660212725866,285.36309814453125,294.1499938964844,294.2719421386719,292.7428894042969,295.4671325683594,294.367919921875,285.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940781164914,5.171413963722671e-09,0.0009940729942172,-0.0126006789505481,0.0,0.0,0.0,-0.0073765162378549,60.0,12.951416015625,-0.0,-6.737501223597064e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,9.3293929239735e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.824333392316476e-05,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,7.256229582708329e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,9.824327571550384e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0004660212725866,285.36309814453125,294.1499938964844,294.2719421386719,292.7428894042969,295.4671325683594,294.367919921875,285.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940781164914,5.171413963722671e-09,0.0009940729942172,-0.0126006789505481,0.0,0.0,0.0,-0.0073765162378549,60.0,12.951416015625,-0.0,-6.737501223597064e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.318251250078902e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,9.812600910663603e-05,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,7.247563917189837e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.812595089897512e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0004654647491406,285.35748291015625,294.1499938964844,294.25,292.7217712402344,295.4459228515625,294.3480834960937,285.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928904473781,5.032544159178087e-09,0.0009928854415193,-0.0122368577867746,0.0,0.0,0.0,-0.007307672407478,60.0,12.880451202392578,-0.0,-6.721411693888514e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.318251250078902e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,9.812600910663603e-05,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,7.247563917189837e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.812595089897512e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0004654647491406,285.35748291015625,294.1499938964844,294.25,292.7217712402344,295.4459228515625,294.3480834960937,285.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928904473781,5.032544159178087e-09,0.0009928854415193,-0.0122368577867746,0.0,0.0,0.0,-0.007307672407478,60.0,12.880451202392578,-0.0,-6.721411693888514e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.30274254642427e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,9.796268568607049e-05,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,7.235501107061282e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.796262747840956e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0004646900633815,285.3520812988281,294.1499938964844,294.2245178222656,292.7008056640625,295.42462158203125,294.3277282714844,285.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912366513162,4.839255662858477e-09,0.000991231878288,-0.0117304595187306,0.0,0.0,0.0,-0.0072118467651307,60.0,12.806002616882324,-0.0,-6.699050203451409e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.30274254642427e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,9.796268568607049e-05,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,7.235501107061282e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.796262747840956e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0004646900633815,285.3520812988281,294.1499938964844,294.2245178222656,292.7008056640625,295.42462158203125,294.3277282714844,285.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912366513162,4.839255662858477e-09,0.000991231878288,-0.0117304595187306,0.0,0.0,0.0,-0.0072118467651307,60.0,12.806002616882324,-0.0,-6.699050203451409e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.281310485675932e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,9.773699275683612e-05,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,7.218831160571426e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,9.773694182513282e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,0.0004636195371858,285.34686279296875,294.1499938964844,294.19244384765625,292.6803283691406,295.4031677246094,294.30645751953125,285.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889544453471,4.5721830765899085e-09,0.0009889499051496,-0.0110307382419705,0.0,0.0,0.0,-0.0070794569328427,60.0,12.72672176361084,-0.0,-6.668212648719418e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.281310485675932e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,9.773699275683612e-05,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,7.218831160571426e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,9.773694182513282e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,0.0004636195371858,285.34686279296875,294.1499938964844,294.19244384765625,292.6803283691406,295.4031677246094,294.30645751953125,285.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889544453471,4.5721830765899085e-09,0.0009889499051496,-0.0110307382419705,0.0,0.0,0.0,-0.0070794569328427,60.0,12.72672176361084,-0.0,-6.668212648719418e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,9.269448491977528e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.76120718405582e-05,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,7.20960451872088e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.76120209088549e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0004630269831977,285.34429931640625,294.1499938964844,294.174072265625,292.6702880859375,295.3924255371094,294.2954406738281,285.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876913391053,4.424359101307118e-09,0.0009876869153231,-0.0106434365734457,0.0,0.0,0.0,-0.0070061790756881,60.0,12.68613338470459,-0.0,-6.651175255001365e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,9.255025361198932e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,9.746019350131974e-05,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,7.198387174867094e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.746014256961644e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.0004623065469786,285.341796875,294.1499938964844,294.1542358398437,292.6603088378906,295.3815612792969,294.2840270996094,285.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861503494903,4.244635753991588e-09,0.0009861461585387,-0.0101725561544299,0.0,0.0,0.0,-0.0069170626811683,60.0,12.643180847167969,-0.0,-6.63049064542065e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.2259535449557e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,9.715404303278774e-05,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,7.175774226197973e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.715399210108444e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0004608543240465,285.3369445800781,294.1499938964844,294.1104431152344,292.64068603515625,295.3595275878906,294.26080322265625,285.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830549824982,3.88236820469956e-09,0.0009830511407926,-0.0092233764007687,0.0,0.0,0.0,-0.0067374845966696,60.0,12.55592155456543,-0.0,-6.588894052583782e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.2259535449557e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,9.715404303278774e-05,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,7.175774226197973e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.715399210108444e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0004608543240465,285.3369445800781,294.1499938964844,294.1104431152344,292.64068603515625,295.3595275878906,294.26080322265625,285.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830549824982,3.88236820469956e-09,0.0009830511407926,-0.0092233764007687,0.0,0.0,0.0,-0.0067374845966696,60.0,12.55592155456543,-0.0,-6.588894052583782e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,9.20145321288146e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,9.68960448517464e-05,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,7.156718493206427e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,9.689599392004312e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0004596305370796,285.3322448730469,294.1499938964844,294.0614318847656,292.6214294433594,295.33709716796875,294.2381896972656,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804418077692,3.5770706396931473e-09,0.0009804383153095,-0.0084234485402703,0.0,0.0,0.0,-0.0065861246548593,60.0,12.471651077270508,-0.0,-6.553940323783537e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,9.20145321288146e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,9.68960448517464e-05,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,7.156718493206427e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,9.689599392004312e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0004596305370796,285.3322448730469,294.1499938964844,294.0614318847656,292.6214294433594,295.33709716796875,294.2381896972656,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804418077692,3.5770706396931473e-09,0.0009804383153095,-0.0084234485402703,0.0,0.0,0.0,-0.0065861246548593,60.0,12.471651077270508,-0.0,-6.553940323783537e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,9.18618097784929e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,9.673520980868489e-05,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,7.14483976480551e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.67351588769816e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0004588676674757,285.32769775390625,294.1499938964844,294.0077819824219,292.6025085449219,295.3143310546875,294.21307373046875,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788135066628,3.386736668886669e-09,0.0009788101306185,-0.0079247336834669,0.0,0.0,0.0,-0.0064917644485831,60.0,12.393054008483888,-0.0,-6.532196294983805e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
