time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051120,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,9.18618097784929e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,9.673520980868489e-05,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,7.14483976480551e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.67351588769816e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0004588676674757,285.32769775390625,294.1499938964844,294.0077819824219,292.6025085449219,295.3143310546875,294.21307373046875,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788135066628,3.386736668886669e-09,0.0009788101306185,-0.0079247336834669,0.0,0.0,0.0,-0.0064917644485831,60.0,12.393054008483888,-0.0,-6.532196294983805e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.200286876875909e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,9.688375575933604e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,7.155810453696176e-05,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.688370482763276e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0004595723003149,285.32330322265625,294.1499938964844,293.94989013671875,292.5838623046875,295.290771484375,294.1818542480469,285.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803156135603,3.562433459336488e-09,0.0009803121211007,-0.0083850966766476,0.0,0.0,0.0,-0.006578863132745,60.0,12.340309143066406,-0.0,-6.552266995640822e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.200286876875909e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,9.688375575933604e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,7.155810453696176e-05,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.688370482763276e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0004595723003149,285.32330322265625,294.1499938964844,293.94989013671875,292.5838623046875,295.290771484375,294.1818542480469,285.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803156135603,3.562433459336488e-09,0.0009803121211007,-0.0083850966766476,0.0,0.0,0.0,-0.006578863132745,60.0,12.340309143066406,-0.0,-6.552266995640822e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.2157039034646e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,9.704610420158132e-05,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,7.167801231844351e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,9.704605326987804e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0004603424167726,285.3211669921875,294.1499938964844,293.9195251464844,292.5746154785156,295.2788391113281,294.1654052734375,285.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819574188441,3.7544896080987655e-09,0.0009819536935538,-0.0088883182033896,0.0,0.0,0.0,-0.0066740699112415,60.0,12.320743560791016,-0.0,-6.574241950829673e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,9.238499478669836e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,9.728615259518848e-05,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,7.185531285358593e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.728610166348516e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.0004614811041392,285.3190612792969,294.1499938964844,293.8882751464844,292.5654296875,295.2665100097656,294.1432189941406,285.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843868901953,4.038477552370523e-09,0.0009843829320743,-0.0096324048936367,0.0,0.0,0.0,-0.00681485934183,60.0,12.312387466430664,-0.0,-6.606803282238617e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,9.284712723456325e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.77727904682979e-05,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,7.221474515972659e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.77727395365946e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0004637895326595,285.3149719238281,294.1499938964844,293.82342529296875,292.5472106933594,295.2413330078125,294.0932312011719,285.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893095120787,4.614195692198564e-09,0.0009893048554658,-0.0111408149823546,0.0,0.0,0.0,-0.0071002626791596,60.0,12.301607131958008,-0.0,-6.673059260720039e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,9.284712723456325e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.77727904682979e-05,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,7.221474515972659e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.77727395365946e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0004637895326595,285.3149719238281,294.1499938964844,293.82342529296875,292.5472106933594,295.2413330078125,294.0932312011719,285.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893095120787,4.614195692198564e-09,0.0009893048554658,-0.0111408149823546,0.0,0.0,0.0,-0.0071002626791596,60.0,12.301607131958008,-0.0,-6.673059260720039e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,9.309968299930917e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.803874127101152e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,7.24111741874367e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,9.803869761526585e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.000465051154606,285.31109619140625,294.1499938964844,293.7557678222656,292.5291442871094,295.2150573730469,294.03619384765625,285.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992004526779,4.928818242433408e-09,0.0009919996373355,-0.0119651053100824,0.0,0.0,0.0,-0.0072562568821012,60.0,12.279813766479492,-0.0,-6.709407074367847e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,9.309968299930917e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.803874127101152e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,7.24111741874367e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,9.803869761526585e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.000465051154606,285.31109619140625,294.1499938964844,293.7557678222656,292.5291442871094,295.2150573730469,294.03619384765625,285.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992004526779,4.928818242433408e-09,0.0009919996373355,-0.0119651053100824,0.0,0.0,0.0,-0.0072562568821012,60.0,12.279813766479492,-0.0,-6.709407074367847e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,9.330548346042632e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.825545566854998e-05,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,7.257123797899112e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,9.82554120128043e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.0004660791601054,285.30731201171875,294.1499938964844,293.685791015625,292.5111999511719,295.1883239746094,293.9750671386719,285.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942017495632,5.185182061495652e-09,0.000994196627289,-0.012636742554605,0.0,0.0,0.0,-0.0073833717033267,60.0,12.257572174072266,-0.0,-6.739096392038847e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,9.330548346042632e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.825545566854998e-05,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,7.257123797899112e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,9.82554120128043e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.0004660791601054,285.30731201171875,294.1499938964844,293.685791015625,292.5111999511719,295.1883239746094,293.9750671386719,285.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942017495632,5.185182061495652e-09,0.000994196627289,-0.012636742554605,0.0,0.0,0.0,-0.0073833717033267,60.0,12.257572174072266,-0.0,-6.739096392038847e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,9.286396380048244e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,9.779051470104604e-05,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,7.222782733151689e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,9.779046376934276e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0004638737009372,285.3037414550781,294.1499938964844,293.614013671875,292.49334716796875,295.1607360839844,293.9212341308594,285.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894972899928,4.635036798816827e-09,0.0009894926333799,-0.011195408180356,0.0,0.0,0.0,-0.0071106422692537,60.0,12.184657096862791,-0.0,-6.675463026795114e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,9.286396380048244e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,9.779051470104604e-05,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,7.222782733151689e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,9.779046376934276e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0004638737009372,285.3037414550781,294.1499938964844,293.614013671875,292.49334716796875,295.1607360839844,293.9212341308594,285.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894972899928,4.635036798816827e-09,0.0009894926333799,-0.011195408180356,0.0,0.0,0.0,-0.0071106422692537,60.0,12.184657096862791,-0.0,-6.675463026795114e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,9.26197608350776e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,9.753335325513036e-05,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,7.203788845799863e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,9.753330232342704e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0004626538720913,285.3019714355469,294.1499938964844,293.5775756835937,292.4844665527344,295.1468505859375,293.8948059082031,285.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868976194411,4.330761971260699e-09,0.0009868933120742,-0.0103982016444206,0.0,0.0,0.0,-0.0069598127156496,60.0,12.14361572265625,-0.0,-6.640397742785353e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,9.233102900907396e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,9.722930553834884e-05,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,7.181332330219448e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,9.722925460664555e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0004612116026692,285.3002624511719,294.1499938964844,293.54083251953125,292.4756164550781,295.1327209472656,293.8714294433594,285.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838117985054,3.970999085112226e-09,0.0009838078403845,-0.0094556007534265,0.0,0.0,0.0,-0.0067814169451594,60.0,12.094215393066406,-0.0,-6.599058366418832e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,9.192548895953224e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,9.680224320618436e-05,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,7.14978959877044e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,9.680219227448106e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.000459185859654,285.2969665527344,294.1499938964844,293.466796875,292.4579467773437,295.1040344238281,293.8256530761719,285.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794897632673,3.465682851810925e-09,0.0009794862708076,-0.0081315888091921,0.0,0.0,0.0,-0.0065309070050716,60.0,12.001665115356444,-0.0,-6.541210950672395e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,9.192548895953224e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,9.680224320618436e-05,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,7.14978959877044e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,9.680219227448106e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.000459185859654,285.2969665527344,294.1499938964844,293.466796875,292.4579467773437,295.1040344238281,293.8256530761719,285.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794897632673,3.465682851810925e-09,0.0009794862708076,-0.0081315888091921,0.0,0.0,0.0,-0.0065309070050716,60.0,12.001665115356444,-0.0,-6.541210950672395e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,9.187341493088752e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.674739703768864e-05,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,7.145738345570862e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,9.674735338194296e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.0004589257296174,285.2937927246094,294.1499938964844,293.3923645019531,292.4403991699219,295.0748291015625,293.7789306640625,285.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789324831217,3.4007545668401917e-09,0.0009789291070774,-0.0079614650458097,0.0,0.0,0.0,-0.0064987097866833,60.0,11.925894737243652,-0.0,-6.533796437224737e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,9.187341493088752e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.674739703768864e-05,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,7.145738345570862e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,9.674735338194296e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.0004589257296174,285.2937927246094,294.1499938964844,293.3923645019531,292.4403991699219,295.0748291015625,293.7789306640625,285.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789324831217,3.4007545668401917e-09,0.0009789291070774,-0.0079614650458097,0.0,0.0,0.0,-0.0064987097866833,60.0,11.925894737243652,-0.0,-6.533796437224737e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,9.235949983121829e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,9.725926793180406e-05,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,7.183544948929921e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,9.725922427605838e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.0004613538330886,285.29071044921875,294.1499938964844,293.3179931640625,292.4229736328125,295.0447998046875,293.7226867675781,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841102873906,4.00632105268528e-09,0.0009841062128543,-0.0095481527969241,0.0,0.0,0.0,-0.0067989095114171,60.0,11.89479160308838,-0.0,-6.603112012726342e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,9.235949983121829e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,9.725926793180406e-05,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,7.183544948929921e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,9.725922427605838e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.0004613538330886,285.29071044921875,294.1499938964844,293.3179931640625,292.4229736328125,295.0447998046875,293.7226867675781,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841102873906,4.00632105268528e-09,0.0009841062128543,-0.0095481527969241,0.0,0.0,0.0,-0.0067989095114171,60.0,11.89479160308838,-0.0,-6.603112012726342e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,9.289673471357672e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.782500274013728e-05,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,7.225330045912415e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,9.78249590843916e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0004640374390874,285.28778076171875,294.1499938964844,293.244140625,292.4056701660156,295.013916015625,293.6528625488281,285.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898347780108,4.675623443972654e-09,0.0009898300049826,-0.0113017531111836,0.0,0.0,0.0,-0.0071307145990431,60.0,11.894023895263672,-0.0,-6.680148345594716e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,9.289673471357672e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.782500274013728e-05,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,7.225330045912415e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,9.78249590843916e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0004640374390874,285.28778076171875,294.1499938964844,293.244140625,292.4056701660156,295.013916015625,293.6528625488281,285.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898347780108,4.675623443972654e-09,0.0009898300049826,-0.0113017531111836,0.0,0.0,0.0,-0.0071307145990431,60.0,11.894023895263672,-0.0,-6.680148345594716e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,9.310723544331267e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.8046672064811e-05,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,7.24170240573585e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,9.80466284090653e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0004650889604818,285.2863464355469,294.1499938964844,293.20758056640625,292.3970642089844,294.9980773925781,293.613525390625,285.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920775191858,4.937869668708572e-09,0.0009920726297423,-0.0119888233020901,0.0,0.0,0.0,-0.007260721642524,60.0,11.89468765258789,-0.0,-6.710454414360356e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,9.33577393880114e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,9.83104619081132e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,7.261185237439349e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,9.831041825236753e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0004663402796722,285.28497314453125,294.1499938964844,293.1713256835937,292.3885192871094,294.9820556640625,293.5719909667969,285.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947451762855,5.249946699592556e-09,0.000994739937596,-0.0128064267337322,0.0,0.0,0.0,-0.0074154254980385,60.0,11.895612716674805,-0.0,-6.746608249841303e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,9.334234346169978e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,9.82942510745488e-05,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,7.259988342411816e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,9.829420014284552e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0004662633873522,285.28228759765625,294.1499938964844,293.1000061035156,292.3716125488281,294.949462890625,293.4856872558594,285.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945816127583,5.230722965876566e-09,0.0009945763740688,-0.0127560626715421,0.0,0.0,0.0,-0.007405899465084,60.0,11.887993812561035,-0.0,-6.744378566736486e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,9.334234346169978e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,9.82942510745488e-05,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,7.259988342411816e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,9.829420014284552e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0004662633873522,285.28228759765625,294.1499938964844,293.1000061035156,292.3716125488281,294.949462890625,293.4856872558594,285.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945816127583,5.230722965876566e-09,0.0009945763740688,-0.0127560626715421,0.0,0.0,0.0,-0.007405899465084,60.0,11.887993812561035,-0.0,-6.744378566736486e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,9.29886009544134e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,9.792172932066023e-05,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,7.23247358109802e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.792168566491456e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,0.0004644963773898,285.2797546386719,294.1499938964844,293.0306701660156,292.3549499511719,294.916259765625,293.4101257324219,285.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908148786053,4.7899426647290966e-09,0.0009908101055771,-0.0116012636572122,0.0,0.0,0.0,-0.0071874000132083,60.0,11.81669807434082,-0.0,-6.693350940167876e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,9.29886009544134e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,9.792172932066023e-05,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,7.23247358109802e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.792168566491456e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,0.0004644963773898,285.2797546386719,294.1499938964844,293.0306701660156,292.3549499511719,294.916259765625,293.4101257324219,285.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908148786053,4.7899426647290966e-09,0.0009908101055771,-0.0116012636572122,0.0,0.0,0.0,-0.0071874000132083,60.0,11.81669807434082,-0.0,-6.693350940167876e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,9.25552158150822e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.74653521552682e-05,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,7.198765524663031e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.746530849952252e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.000462331547169,285.27740478515625,294.1499938964844,292.9637451171875,292.338623046875,294.88262939453125,293.3433837890625,285.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861971484497,4.249943952316926e-09,0.0009861929574981,-0.010186462663114,0.0,0.0,0.0,-0.0069197015836834,60.0,11.732604026794434,-0.0,-6.631101001630668e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,9.25552158150822e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.74653521552682e-05,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,7.198765524663031e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.746530849952252e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.000462331547169,285.27740478515625,294.1499938964844,292.9637451171875,292.338623046875,294.88262939453125,293.3433837890625,285.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861971484497,4.249943952316926e-09,0.0009861929574981,-0.010186462663114,0.0,0.0,0.0,-0.0069197015836834,60.0,11.732604026794434,-0.0,-6.631101001630668e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,9.212680015480146e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,9.701420640340076e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,7.165443821577355e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,9.701416274765506e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0004601915134117,285.2751770019531,294.1499938964844,292.8997497558594,292.3226928710937,294.8486022949219,293.2861022949219,285.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816314559429,3.7161342891778304e-09,0.0009816277306526,-0.0087878191843628,0.0,0.0,0.0,-0.0066550662741065,60.0,11.641643524169922,-0.0,-6.56985008617994e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,9.212680015480146e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,9.701420640340076e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,7.165443821577355e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,9.701416274765506e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0004601915134117,285.2751770019531,294.1499938964844,292.8997497558594,292.3226928710937,294.8486022949219,293.2861022949219,285.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816314559429,3.7161342891778304e-09,0.0009816277306526,-0.0087878191843628,0.0,0.0,0.0,-0.0066550662741065,60.0,11.641643524169922,-0.0,-6.56985008617994e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,9.200749627780168e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.688857971923426e-05,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,7.156164792831987e-05,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,9.688853606348856e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.000459595612483,285.2741394042969,294.1499938964844,292.8690185546875,292.3149108886719,294.8314208984375,293.25994873046875,285.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098035892006,3.5674805332064352e-09,0.0009803554276004,-0.0083983205258846,0.0,0.0,0.0,-0.006581365596503,60.0,11.600278854370115,-0.0,-6.552843956342258e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,9.197018516715616e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,9.684927499620244e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,7.15326241333969e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.684923861641435e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.000459409202449,285.27313232421875,294.1499938964844,292.83917236328125,292.3072509765625,294.81414794921875,293.2341613769531,285.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799601975828,3.52096574118832e-09,0.0009799565887078,-0.0082764439284801,0.0,0.0,0.0,-0.0065583013929426,60.0,11.565120697021484,-0.0,-6.547526965050565e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,9.213057637680322e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,9.701817907625808e-05,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,7.165737042669207e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.70181354205124e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,0.0004602104017976,285.27117919921875,294.1499938964844,292.7824401855469,292.2923278808594,294.7792663574219,293.180419921875,285.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816690580919,3.72075548149553e-09,0.0009816653328016,-0.0087999301031231,0.0,0.0,0.0,-0.0066573470830917,60.0,11.51694393157959,-0.0,-6.570379440518084e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,9.213057637680322e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,9.701817907625808e-05,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,7.165737042669207e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.70181354205124e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,0.0004602104017976,285.27117919921875,294.1499938964844,292.7824401855469,292.2923278808594,294.7792663574219,293.180419921875,285.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816690580919,3.72075548149553e-09,0.0009816653328016,-0.0087999301031231,0.0,0.0,0.0,-0.0066573470830917,60.0,11.51694393157959,-0.0,-6.570379440518084e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.249203867511824e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,9.739881352288648e-05,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,7.19385061529465e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.73987698671408e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,0.0004620160034392,285.2693786621094,294.1499938964844,292.7300720214844,292.2780456542969,294.74395751953125,293.1200866699219,285.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855198441073,4.171059941882049e-09,0.0009855156531557,-0.0099797835573554,0.0,0.0,0.0,-0.0068805813789367,60.0,11.497014999389648,-0.0,-6.622032344694162e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.249203867511824e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,9.739881352288648e-05,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,7.19385061529465e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.73987698671408e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,0.0004620160034392,285.2693786621094,294.1499938964844,292.7300720214844,292.2780456542969,294.74395751953125,293.1200866699219,285.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855198441073,4.171059941882049e-09,0.0009855156531557,-0.0099797835573554,0.0,0.0,0.0,-0.0068805813789367,60.0,11.497014999389648,-0.0,-6.622032344694162e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
