time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053460,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,9.290218440582976e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,9.783072164282204e-05,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,7.225751323858276e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,9.783067798707634e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,0.000464064796688,285.2677307128906,294.1499938964844,292.6824951171875,292.2644958496094,294.7082214355469,293.05322265625,285.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989889842458,4.6820280985571125e-09,0.0009898851858451,-0.011318533681333,0.0,0.0,0.0,-0.0071338913403451,60.0,11.492167472839355,-0.0,-6.680887310039908e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,9.290218440582976e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,9.783072164282204e-05,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,7.225751323858276e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,9.783067798707634e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,0.000464064796688,285.2677307128906,294.1499938964844,292.6824951171875,292.2644958496094,294.7082214355469,293.05322265625,285.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989889842458,4.6820280985571125e-09,0.0009898851858451,-0.011318533681333,0.0,0.0,0.0,-0.0071338913403451,60.0,11.492167472839355,-0.0,-6.680887310039908e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,9.326782310381532e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,9.82157507678494e-05,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,7.254189404193312e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,9.82157071121037e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,0.0004658912366721,285.26617431640625,294.1499938964844,292.6402587890625,292.2517395019531,294.67218017578125,292.98309326171875,285.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937859140336,5.137535730170839e-09,0.0009937807917594,-0.0125119248405098,0.0,0.0,0.0,-0.0073597091250121,60.0,11.490924835205078,-0.0,-6.733574053896518e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,9.326782310381532e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,9.82157507678494e-05,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,7.254189404193312e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,9.82157071121037e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,0.0004658912366721,285.26617431640625,294.1499938964844,292.6402587890625,292.2517395019531,294.67218017578125,292.98309326171875,285.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937859140336,5.137535730170839e-09,0.0009937807917594,-0.0125119248405098,0.0,0.0,0.0,-0.0073597091250121,60.0,11.490924835205078,-0.0,-6.733574053896518e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.342080738861114e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,9.837684774538502e-05,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,7.266087777679786e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,9.837681136559696e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,0.0004666554450523,285.2654724121094,294.1499938964844,292.6212463378906,292.2456970214844,294.6540832519531,292.9480895996094,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954146808013,5.3281223877377215e-09,0.0009954093256965,-0.0130112310871481,0.0,0.0,0.0,-0.0074541852809488,60.0,11.489192008972168,-0.0,-6.755680459491489e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.35494972509332e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,9.85123624559492e-05,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,7.276096584973857e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,9.85123188002035e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0004672982613556,285.2648010253906,294.1499938964844,292.603759765625,292.2398986816406,294.635986328125,292.9139099121094,285.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967857040464,5.488433263423076e-09,0.0009967802325263,-0.0134312119334936,0.0,0.0,0.0,-0.0075336582958698,60.0,11.486021995544434,-0.0,-6.774302363510287e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.374470391776411e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,9.87179228104651e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,7.291279325727373e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,9.871788643067704e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.000468273385195,285.2635192871094,294.1499938964844,292.5735168457031,292.22900390625,294.5998229980469,292.8500366210937,285.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988675592467,5.731610297488032e-09,0.0009988618548959,-0.0140682682394981,0.0,0.0,0.0,-0.0076542226597666,60.0,11.475317001342772,-0.0,-6.802599017419197e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.374470391776411e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,9.87179228104651e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,7.291279325727373e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,9.871788643067704e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.000468273385195,285.2635192871094,294.1499938964844,292.5735168457031,292.22900390625,294.5998229980469,292.8500366210937,285.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988675592467,5.731610297488032e-09,0.0009988618548959,-0.0140682682394981,0.0,0.0,0.0,-0.0076542226597666,60.0,11.475317001342772,-0.0,-6.802599017419197e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.386264719069004e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,9.88421161309816e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,7.300452125491574e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,9.884207975119352e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0004688625049311,285.26239013671875,294.1499938964844,292.54998779296875,292.2191772460937,294.5638122558594,292.7929382324219,285.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001243790611,5.878511899481964e-09,0.0010001184418797,-0.0144531028345227,0.0,0.0,0.0,-0.0077270506881177,60.0,11.458547592163086,-0.0,-6.819721676265544e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.386264719069004e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,9.88421161309816e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,7.300452125491574e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,9.884207975119352e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0004688625049311,285.26239013671875,294.1499938964844,292.54998779296875,292.2191772460937,294.5638122558594,292.7929382324219,285.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001243790611,5.878511899481964e-09,0.0010001184418797,-0.0144531028345227,0.0,0.0,0.0,-0.0077270506881177,60.0,11.458547592163086,-0.0,-6.819721676265544e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,9.393948130309582e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,9.892302477965131e-05,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,7.306427869480103e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.892298839986324e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0004692463262472,285.26141357421875,294.1499938964844,292.53082275390625,292.21044921875,294.528076171875,292.74176025390625,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009413817897,5.974202021974406e-09,0.0010009354446083,-0.0147037785500288,0.0,0.0,0.0,-0.0077744820155203,60.0,11.438042640686035,-0.0,-6.83088714481528e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,9.393948130309582e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,9.892302477965131e-05,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,7.306427869480103e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.892298839986324e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0004692463262472,285.26141357421875,294.1499938964844,292.53082275390625,292.21044921875,294.528076171875,292.74176025390625,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009413817897,5.974202021974406e-09,0.0010009354446083,-0.0147037785500288,0.0,0.0,0.0,-0.0077744820155203,60.0,11.438042640686035,-0.0,-6.83088714481528e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,9.401486749993636e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,9.900240547722206e-05,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,7.312291563721374e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,9.900236909743398e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0004696229007095,285.2605895996094,294.1499938964844,292.5133056640625,292.2027282714844,294.4927673339844,292.69781494140625,285.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017444146797,6.0680855895611785e-09,0.0010017382446676,-0.0149497175589203,0.0,0.0,0.0,-0.0078210243955254,60.0,11.417426109313965,-0.0,-6.841850108685321e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,9.401486749993636e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,9.900240547722206e-05,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,7.312291563721374e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,9.900236909743398e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0004696229007095,285.2605895996094,294.1499938964844,292.5133056640625,292.2027282714844,294.4927673339844,292.69781494140625,285.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017444146797,6.0680855895611785e-09,0.0010017382446676,-0.0149497175589203,0.0,0.0,0.0,-0.0078210243955254,60.0,11.417426109313965,-0.0,-6.841850108685321e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,9.40525860642083e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,9.90421322057955e-05,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,7.315225229831412e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.90420885500498e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,0.0004698113480117,285.26025390625,294.1499938964844,292.5051574707031,292.1992492675781,294.47528076171875,292.6787109375,285.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115064454803587e-09,0.0010021399939432,-0.0150727834552526,0.0,0.0,0.0,-0.0078443139791488,60.0,11.407718658447266,-0.0,-6.847339051319068e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,9.409034828422592e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,9.90818880381994e-05,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,7.318161806324497e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,9.908185165841132e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.000469999940833,285.25994873046875,294.1499938964844,292.4974060058594,292.19598388671875,294.4579162597656,292.6607971191406,285.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025482624769,6.162087284877771e-09,0.0010025422088801,-0.015195962972939,0.0,0.0,0.0,-0.007867625914514,60.0,11.398350715637209,-0.0,-6.852835809922908e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,9.416596731171012e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,9.916152339428665e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,7.324042962864041e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,9.916147973854096e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,0.0004703777085524,285.2594299316406,294.1499938964844,292.48309326171875,292.190185546875,294.4233703613281,292.6271057128906,285.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033537400886,6.256270612681192e-09,0.0010033474536612,-0.0154426824301481,0.0,0.0,0.0,-0.0079143168404698,60.0,11.38033676147461,-0.0,-6.863851353955397e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,9.416596731171012e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,9.916152339428665e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,7.324042962864041e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,9.916147973854096e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,0.0004703777085524,285.2594299316406,294.1499938964844,292.48309326171875,292.190185546875,294.4233703613281,292.6271057128906,285.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033537400886,6.256270612681192e-09,0.0010033474536612,-0.0154426824301481,0.0,0.0,0.0,-0.0079143168404698,60.0,11.38033676147461,-0.0,-6.863851353955397e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.424191375728697e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,9.924149344442412e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,7.329949585255235e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,9.924144978867844e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0004707570769824,285.259033203125,294.1499938964844,292.47027587890625,292.1852722167969,294.3892822265625,292.5976257324219,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041625937446,6.3508514003274286e-09,0.0010041563073173,-0.0156904384493827,0.0,0.0,0.0,-0.0079612042754888,60.0,11.363971710205078,-0.0,-6.874922320321275e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.424191375728697e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,9.924149344442412e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,7.329949585255235e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,9.924144978867844e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0004707570769824,285.259033203125,294.1499938964844,292.47027587890625,292.1852722167969,294.3892822265625,292.5976257324219,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041625937446,6.3508514003274286e-09,0.0010041563073173,-0.0156904384493827,0.0,0.0,0.0,-0.0079612042754888,60.0,11.363971710205078,-0.0,-6.874922320321275e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,9.431814396521077e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,9.93217618088238e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,7.335878035519272e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.932172542903572e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0004711378715001,285.2587890625,294.1499938964844,292.4590148925781,292.1811828613281,294.3556823730469,292.5716857910156,285.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445788791609175e-09,0.0010049680713564,-0.0159391276538372,0.0,0.0,0.0,-0.008008268661797,60.0,11.349193572998049,-0.0,-6.886044445764129e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,9.431814396521077e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,9.93217618088238e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,7.335878035519272e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.932172542903572e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0004711378715001,285.2587890625,294.1499938964844,292.4590148925781,292.1811828613281,294.3556823730469,292.5716857910156,285.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445788791609175e-09,0.0010049680713564,-0.0159391276538372,0.0,0.0,0.0,-0.008008268661797,60.0,11.349193572998049,-0.0,-6.886044445764129e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,9.439462155569343e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,9.940229210769758e-05,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,7.341826130868867e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,9.94022557279095e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0004715199174825,285.2586669921875,294.1499938964844,292.4491882324219,292.17791748046875,294.322509765625,292.548828125,285.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410397098730755e-09,0.0010057826293632,-0.0161886345595121,0.0,0.0,0.0,-0.0080554885789752,60.0,11.335905075073242,-0.0,-6.89721204594207e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,9.439462155569343e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,9.940229210769758e-05,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,7.341826130868867e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,9.94022557279095e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0004715199174825,285.2586669921875,294.1499938964844,292.4491882324219,292.17791748046875,294.322509765625,292.548828125,285.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410397098730755e-09,0.0010057826293632,-0.0161886345595121,0.0,0.0,0.0,-0.0080554885789752,60.0,11.335905075073242,-0.0,-6.89721204594207e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,9.443295130040497e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,9.944265912054108e-05,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,7.344807090703398e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,9.9442622740753e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0004717113624792,285.2586669921875,294.1499938964844,292.44482421875,292.17657470703125,294.30615234375,292.5387878417969,285.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776191307488e-09,0.0010061907814815,-0.0163136757910251,0.0,0.0,0.0,-0.0080791544169187,60.0,11.329959869384766,-0.0,-6.902811833242596e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,9.447131014894694e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,9.94830479612574e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,7.347790960920975e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,9.948301158146931e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0004719029820989,285.2586975097656,294.1499938964844,292.4408264160156,292.1754150390625,294.2898864746094,292.5293273925781,285.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365495321463194e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028370186686,60.0,11.32430934906006,-0.0,-6.908418725970479e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,9.45480860536918e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.95638984022662e-05,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,7.353762339334935e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,9.956386202247812e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0004722865123767,285.2587890625,294.1499938964844,292.4338684082031,292.1736145019531,294.25762939453125,292.51153564453125,285.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.313591003417969,-0.0,-6.919648853909166e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,9.45480860536918e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.95638984022662e-05,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,7.353762339334935e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,9.956386202247812e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0004722865123767,285.2587890625,294.1499938964844,292.4338684082031,292.1736145019531,294.25762939453125,292.51153564453125,285.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.313591003417969,-0.0,-6.919648853909166e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,9.462491289013995e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,9.96447924990207e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,7.359737355727702e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,9.964475611923262e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0004726702754851,285.259033203125,294.1499938964844,292.4282531738281,292.1724853515625,294.2258605957031,292.4962463378906,285.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.304232597351074,-0.0,-6.930893903245305e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,9.462491289013995e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,9.96447924990207e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,7.359737355727702e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,9.964475611923262e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0004726702754851,285.259033203125,294.1499938964844,292.4282531738281,292.1724853515625,294.2258605957031,292.4962463378906,285.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.304232597351074,-0.0,-6.930893903245305e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.47016742429696e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,9.972562838811427e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,7.36570727895014e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,9.97255920083262e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0004730537475552,285.2593688964844,294.1499938964844,292.4239807128906,292.1719970703125,294.1946105957031,292.4831848144531,285.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.296099662780762,-0.0,-6.94213966312418e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.47016742429696e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,9.972562838811427e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,7.36570727895014e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,9.97255920083262e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0004730537475552,285.2593688964844,294.1499938964844,292.4239807128906,292.1719970703125,294.1946105957031,292.4831848144531,285.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.296099662780762,-0.0,-6.94213966312418e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.47783119045198e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.980632603401318e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,7.371667743427679e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,9.980629693018273e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.000473436579341,285.25982666015625,294.1499938964844,292.4210205078125,292.17205810546875,294.1638488769531,292.4721984863281,285.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,11.28911018371582,-0.0,-6.953375475404755e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.47783119045198e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.980632603401318e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,7.371667743427679e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,9.980629693018273e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.000473436579341,285.25982666015625,294.1499938964844,292.4210205078125,292.17205810546875,294.1638488769531,292.4721984863281,285.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,11.28911018371582,-0.0,-6.953375475404755e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.481655433773994e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.984659845940767e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,7.374642154900357e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,9.984656935557724e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0004736276168841,285.2601318359375,294.1499938964844,292.4200134277344,292.1723022460937,294.14874267578125,292.4676208496094,285.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.286151885986328,-0.0,-6.958986631389052e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.485476766712964e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,9.988684178097174e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,7.377614383585751e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.988680540118366e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0004738185089081,285.26043701171875,294.1499938964844,292.4193115234375,292.17266845703125,294.1337585449219,292.4635009765625,285.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.283416748046877,-0.0,-6.964594945202407e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,9.493109973846003e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,9.9967212008778e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,7.383550837403163e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.996718290494756e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0004741997690871,285.2611083984375,294.1499938964844,292.4188537597656,292.1737365722656,294.1040344238281,292.4560546875,285.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.27840805053711,-0.0,-6.975803756859025e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,9.493109973846003e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,9.9967212008778e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,7.383550837403163e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.996718290494756e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0004741997690871,285.2611083984375,294.1499938964844,292.4188537597656,292.1737365722656,294.1040344238281,292.4560546875,285.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.27840805053711,-0.0,-6.975803756859025e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,9.5007308118511e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0001000474585453,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,7.389477832475677e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001000474294414,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,0.0004745804471895,285.26190185546875,294.1499938964844,292.4195556640625,292.17529296875,294.074951171875,292.4504089355469,285.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.27441692352295,-0.0,-6.987004042002809e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
