time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055800,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,9.5007308118511e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0001000474585453,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,7.389477832475677e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001000474294414,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,0.0004745804471895,285.26190185546875,294.1499938964844,292.4195556640625,292.17529296875,294.074951171875,292.4504089355469,285.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.27441692352295,-0.0,-6.987004042002809e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.50835456023924e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0001001277414616,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,7.395407010335475e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001001277123577,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0004749612999148,285.2628173828125,294.1499938964844,292.42144775390625,292.1772155761719,294.0464172363281,292.4464416503906,285.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.271322250366213,-0.0,-6.998217827458576e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.50835456023924e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0001001277414616,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,7.395407010335475e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001001277123577,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0004749612999148,285.2628173828125,294.1499938964844,292.42144775390625,292.1772155761719,294.0464172363281,292.4464416503906,285.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.271322250366213,-0.0,-6.998217827458576e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.51599795371294e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0001002082353807,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,7.401352195302024e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001002081990009,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0004753431130666,285.2638244628906,294.1499938964844,292.4244384765625,292.1794738769531,294.0184936523437,292.4438781738281,285.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.269002914428713,-0.0,-7.009469982222073e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.51599795371294e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0001002082353807,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,7.401352195302024e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001002081990009,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0004753431130666,285.2638244628906,294.1499938964844,292.4244384765625,292.1794738769531,294.0184936523437,292.4438781738281,285.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.269002914428713,-0.0,-7.009469982222073e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,9.519836021354422e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,0.0001002486460492,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,7.404336793115363e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0001002486169454,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0004755348491016,285.264404296875,294.1499938964844,292.4263610839844,292.18072509765625,294.0047607421875,292.4431457519531,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,-0.008551743812859,60.0,11.268144607543944,-0.0,-7.015123060227779e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.523685730528086e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001002891804091,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,7.407330849673599e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001002891513053,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0004757271381095,285.26495361328125,294.1499938964844,292.42852783203125,292.1820373535156,293.9911193847656,292.442626953125,285.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013950675711e-09,0.0010147526627406,-0.0189361795783042,0.0,0.0,0.0,-0.0085755120962858,60.0,11.267404556274414,-0.0,-7.020795322887352e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,9.53142807702534e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.0001003707147901,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,7.413353159790859e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0001003706856863,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0004761139280162,285.2661437988281,294.1499938964844,292.4336853027344,292.18487548828125,293.9640808105469,292.4421691894531,285.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.266176223754885,-0.0,-7.032212323565545e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,9.53142807702534e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.0001003707147901,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,7.413353159790859e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0001003706856863,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0004761139280162,285.2661437988281,294.1499938964844,292.4336853027344,292.18487548828125,293.9640808105469,292.4421691894531,285.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.266176223754885,-0.0,-7.032212323565545e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,9.539323946228252e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001004538644338,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,7.41949406801723e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.000100453828054,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0004765083431266,285.2674255371094,294.1499938964844,292.4398498535156,292.1878967285156,293.9376525878906,292.4433288574219,285.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784797695364887e-09,0.0010164181003347,-0.0194463245570659,0.0,0.0,0.0,-0.0086720734834671,60.0,11.265704154968262,-0.0,-7.043864513889275e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,9.539323946228252e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001004538644338,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,7.41949406801723e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.000100453828054,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0004765083431266,285.2674255371094,294.1499938964844,292.4398498535156,292.1878967285156,293.9376525878906,292.4433288574219,285.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784797695364887e-09,0.0010164181003347,-0.0194463245570659,0.0,0.0,0.0,-0.0086720734834671,60.0,11.265704154968262,-0.0,-7.043864513889275e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.547323861625046e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001005380981951,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,7.425715011777356e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.0001005380618153,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0004769079096149,285.2687683105469,294.1499938964844,292.447021484375,292.19110107421875,293.9115905761719,292.4453125,285.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.26560115814209,-0.0,-7.055678707956758e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.547323861625046e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001005380981951,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,7.425715011777356e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.0001005380618153,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0004769079096149,285.2687683105469,294.1499938964844,292.447021484375,292.19110107421875,293.9115905761719,292.4453125,285.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.26560115814209,-0.0,-7.055678707956758e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,9.55562136368826e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.00010062547517,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,7.432168786181137e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,0.0001006254460662,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0004773224354721,285.2702331542969,294.1499938964844,292.4551086425781,292.19439697265625,293.88623046875,292.4490661621094,285.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987786432295252e-09,0.0010181538527831,-0.0199779439717531,0.0,0.0,0.0,-0.0087727038189768,60.0,11.26626682281494,-0.0,-7.067945517746922e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,9.55562136368826e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.00010062547517,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,7.432168786181137e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,0.0001006254460662,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0004773224354721,285.2702331542969,294.1499938964844,292.4551086425781,292.19439697265625,293.88623046875,292.4490661621094,285.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987786432295252e-09,0.0010181538527831,-0.0199779439717531,0.0,0.0,0.0,-0.0087727038189768,60.0,11.26626682281494,-0.0,-7.067945517746922e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,9.55982759478502e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,0.000100669763924,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,7.435440056724474e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0001006697348202,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0004775325360242,285.27099609375,294.1499938964844,292.4595031738281,292.1960754394531,293.8736877441406,292.45123291015625,285.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,11.266725540161133,-0.0,-7.074167029941236e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,9.564131323713808e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,0.000100715085864,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,7.43878772482276e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001007150567602,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0004777475260198,285.2717590332031,294.1499938964844,292.4641418457031,292.1977844238281,293.861328125,292.45379638671875,285.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.020255533978343,0.0,0.0,0.0,-0.0088252527639269,60.0,11.267348289489746,-0.0,-7.080535624481854e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,9.572933049639688e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0001008077670121,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,7.445632945746183e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001008077379083,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,0.0004781871975865,285.2733764648437,294.1499938964844,292.4740295410156,292.201171875,293.8368530273437,292.4595642089844,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.26887035369873,-0.0,-7.093569820426637e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,9.572933049639688e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0001008077670121,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,7.445632945746183e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001008077379083,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,0.0004781871975865,285.2733764648437,294.1499938964844,292.4740295410156,292.201171875,293.8368530273437,292.4595642089844,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.26887035369873,-0.0,-7.093569820426637e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,9.582268103258684e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0001009060651995,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,7.452893623849377e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0001009060360956,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,0.000478653499158,285.2751159667969,294.1499938964844,292.4847717285156,292.2045288085937,293.8132019042969,292.46697998046875,285.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319686273239313e-09,0.0010209918254986,-0.0208471436053514,0.0,0.0,0.0,-0.0089372405782341,60.0,11.271078109741213,-0.0,-7.107407640205565e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,9.582268103258684e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0001009060651995,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,7.452893623849377e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0001009060360956,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,0.000478653499158,285.2751159667969,294.1499938964844,292.4847717285156,292.2045288085937,293.8132019042969,292.46697998046875,285.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319686273239313e-09,0.0010209918254986,-0.0208471436053514,0.0,0.0,0.0,-0.0089372405782341,60.0,11.271078109741213,-0.0,-7.107407640205565e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.591825073584914e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0001010067062452,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,7.460326742148027e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0001010066771414,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0004791309183929,285.2768859863281,294.1499938964844,292.496337890625,292.20782470703125,293.7898254394531,292.4749755859375,285.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438733267723819e-09,0.0010220096446573,-0.0211588982492685,0.0,0.0,0.0,-0.0089962566271424,60.0,11.27349853515625,-0.0,-7.121588652125865e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.591825073584914e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0001010067062452,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,7.460326742148027e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0001010066771414,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0004791309183929,285.2768859863281,294.1499938964844,292.496337890625,292.20782470703125,293.7898254394531,292.4749755859375,285.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438733267723819e-09,0.0010220096446573,-0.0211588982492685,0.0,0.0,0.0,-0.0089962566271424,60.0,11.27349853515625,-0.0,-7.121588652125865e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,9.602326463209464e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.000101117293525,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,7.468494004569948e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001011172644211,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.000479655485833,285.27886962890625,294.1499938964844,292.5086669921875,292.2109680175781,293.7677001953125,292.4851379394531,285.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.569541520841994e-09,0.0010231282794848,-0.0215014461427927,0.0,0.0,0.0,-0.0090611046180129,60.0,11.27675724029541,-0.0,-7.137187196804008e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,9.602326463209464e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.000101117293525,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,7.468494004569948e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001011172644211,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.000479655485833,285.27886962890625,294.1499938964844,292.5086669921875,292.2109680175781,293.7677001953125,292.4851379394531,285.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.569541520841994e-09,0.0010231282794848,-0.0215014461427927,0.0,0.0,0.0,-0.0090611046180129,60.0,11.27675724029541,-0.0,-7.137187196804008e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,9.607410902390257e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,0.0001011708300211,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,7.472448487533256e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,0.0001011708009173,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0004799094749614,285.27984619140625,294.1499938964844,292.51513671875,292.2124938964844,293.7565002441406,292.489990234375,285.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287752395081e-09,0.0010236711241304,-0.0216673016548156,0.0,0.0,0.0,-0.0090925097465515,60.0,11.278306007385254,-0.0,-7.144745950427024e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,9.612872236175464e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001012283391901,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,7.476696191588417e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.0001012283173622,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0004801822651643,285.2808532714844,294.1499938964844,292.5217590332031,292.2139587402344,293.7455749511719,292.4953918457031,285.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700907550007742e-09,0.001024252269417,-0.0218454450368881,0.0,0.0,0.0,-0.0091262320056557,60.0,11.280014038085938,-0.0,-7.152869585524968e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,9.619109914638102e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0001012940192595,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,7.481547072529793e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001012939901556,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0004804938507732,285.281982421875,294.1499938964844,292.5293884277344,292.21551513671875,293.7335205078125,292.50164794921875,285.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,11.281996726989746,-0.0,-7.162152826367675e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,9.62403282755986e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.0001013458677334,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,7.485376409022138e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0001013458386296,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0004807397490367,285.28289794921875,294.1499938964844,292.5355529785156,292.2167053222656,293.7240295410156,292.5065612792969,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927012616045e-09,0.0010254401713609,-0.0222094822674989,0.0,0.0,0.0,-0.0091951452195644,60.0,11.283550262451172,-0.0,-7.169484206315246e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,9.635666356189176e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0001014683657558,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,7.494424062315375e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0001014683439279,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0004813208943232,285.2851257324219,294.1499938964844,292.54998779296875,292.2191772460937,293.7036437988281,292.5196533203125,285.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984844868109576e-09,0.0010266794124618,-0.0225889515131711,0.0,0.0,0.0,-0.0092669874429702,60.0,11.288089752197266,-0.0,-7.186824291238737e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,9.635666356189176e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0001014683657558,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,7.494424062315375e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0001014683439279,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0004813208943232,285.2851257324219,294.1499938964844,292.54998779296875,292.2191772460937,293.7036437988281,292.5196533203125,285.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984844868109576e-09,0.0010266794124618,-0.0225889515131711,0.0,0.0,0.0,-0.0092669874429702,60.0,11.288089752197266,-0.0,-7.186824291238737e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,9.647192200645804e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0001015897360048,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,7.50338876969181e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,0.0001015897141769,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0004818966262973,285.28741455078125,294.1499938964844,292.5657653808594,292.222412109375,293.6835632324219,292.5336303710937,285.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279162088409,9.1284189096541e-09,0.0010279071284458,-0.0229648947715759,0.0,0.0,0.0,-0.0093381637707352,60.0,11.293190956115724,-0.0,-7.204023688700546e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,9.647192200645804e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0001015897360048,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,7.50338876969181e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,0.0001015897141769,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0004818966262973,285.28741455078125,294.1499938964844,292.5657653808594,292.222412109375,293.6835632324219,292.5336303710937,285.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279162088409,9.1284189096541e-09,0.0010279071284458,-0.0229648947715759,0.0,0.0,0.0,-0.0093381637707352,60.0,11.293190956115724,-0.0,-7.204023688700546e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,9.658298949943855e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0001017067042994,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,7.51202751416713e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.0001017066751956,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0004824514617212,285.2897033691406,294.1499938964844,292.5834045410156,292.22735595703125,293.66375732421875,292.5482482910156,285.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266780232053408e-09,0.0010290913050994,-0.0233271773904562,0.0,0.0,0.0,-0.0094067603349685,60.0,11.299030303955078,-0.0,-7.220618414294222e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,9.658298949943855e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0001017067042994,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,7.51202751416713e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.0001017066751956,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0004824514617212,285.2897033691406,294.1499938964844,292.5834045410156,292.22735595703125,293.66375732421875,292.5482482910156,285.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266780232053408e-09,0.0010290913050994,-0.0233271773904562,0.0,0.0,0.0,-0.0094067603349685,60.0,11.299030303955078,-0.0,-7.220618414294222e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,9.663077798904852e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0001017570175463,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,7.515743345720693e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,0.0001017569884425,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0004826901422347,285.2909545898437,294.1499938964844,292.5928649902344,292.2304077148437,293.654541015625,292.5568542480469,285.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296081891283,9.326297956135932e-09,0.0010295987594872,-0.0234830174595117,0.0,0.0,0.0,-0.0094362590461969,60.0,11.303513526916504,-0.0,-7.22776292150229e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,9.668090933701023e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,0.0001018098118947,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,7.519643259001896e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001018097900669,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0004829406097996,285.29217529296875,294.1499938964844,292.60272216796875,292.2337951660156,293.6451110839844,292.5650634765625,285.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388751998073984e-09,0.0010301324073225,-0.023646542802453,0.0,0.0,0.0,-0.0094672180712223,60.0,11.30755615234375,-0.0,-7.235263410620973e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,9.677320485934616e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001019069968606,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,7.526820991188288e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001019069750327,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0004834016144741,285.2946472167969,294.1499938964844,292.6235656738281,292.2416076660156,293.62677001953125,292.5826110839844,285.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503713371827873e-09,0.0010311170481145,-0.0239475425332784,0.0,0.0,0.0,-0.0095242178067564,60.0,11.316938400268556,-0.0,-7.24907991411783e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,9.677320485934616e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001019069968606,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,7.526820991188288e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001019069750327,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0004834016144741,285.2946472167969,294.1499938964844,292.6235656738281,292.2416076660156,293.62677001953125,292.5826110839844,285.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503713371827873e-09,0.0010311170481145,-0.0239475425332784,0.0,0.0,0.0,-0.0095242178067564,60.0,11.316938400268556,-0.0,-7.24907991411783e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
