time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058140,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,9.685228724265472e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,0.0001019902774714,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,7.532972085755318e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,0.0001019902483676,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0004837966698687,285.2972717285156,294.1499938964844,292.6457824707031,292.2505798339844,293.6094970703125,292.6022033691406,285.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319681605324,9.602216799464712e-09,0.0010319584980607,-0.0242054462432861,0.0,0.0,0.0,-0.0095730451866984,60.0,11.328343391418455,-0.0,-7.2609296353221e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,9.685228724265472e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,0.0001019902774714,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,7.532972085755318e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,0.0001019902483676,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0004837966698687,285.2972717285156,294.1499938964844,292.6457824707031,292.2505798339844,293.6094970703125,292.6022033691406,285.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319681605324,9.602216799464712e-09,0.0010319584980607,-0.0242054462432861,0.0,0.0,0.0,-0.0095730451866984,60.0,11.328343391418455,-0.0,-7.2609296353221e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,9.692752064438535e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,0.0001020694980979,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,7.538823410868645e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001020694689941,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.0004841724585276,285.2999267578125,294.1499938964844,292.6691589355469,292.26055908203125,293.59246826171875,292.62225341796875,285.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327711934223,9.695924951813596e-09,0.0010327615309506,-0.0244507882744073,0.0,0.0,0.0,-0.009619508869946,60.0,11.34014892578125,-0.0,-7.272210211795027e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,9.692752064438535e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,0.0001020694980979,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,7.538823410868645e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001020694689941,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.0004841724585276,285.2999267578125,294.1499938964844,292.6691589355469,292.26055908203125,293.59246826171875,292.62225341796875,285.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327711934223,9.695924951813596e-09,0.0010327615309506,-0.0244507882744073,0.0,0.0,0.0,-0.009619508869946,60.0,11.34014892578125,-0.0,-7.272210211795027e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,9.699105430627242e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001021364005282,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,7.543764513684437e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001021363787003,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0004844898649025,285.30279541015625,294.1499938964844,292.6935729980469,292.2713928222656,293.5772399902344,292.64501953125,285.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.775060760830456e-09,0.0010334363905712,-0.024657979607582,0.0,0.0,0.0,-0.0096587315201759,60.0,11.354287147521973,-0.0,-7.281744274223456e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,9.699105430627242e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001021364005282,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,7.543764513684437e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001021363787003,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0004844898649025,285.30279541015625,294.1499938964844,292.6935729980469,292.2713928222656,293.5772399902344,292.64501953125,285.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.775060760830456e-09,0.0010334363905712,-0.024657979607582,0.0,0.0,0.0,-0.0096587315201759,60.0,11.354287147521973,-0.0,-7.281744274223456e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,9.70227993093431e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0001021698335534,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,7.54623397369869e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,0.0001021698044496,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0004846484516747,285.3042297363281,294.1499938964844,292.70611572265625,292.27703857421875,293.56982421875,292.6564636230469,285.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337848216295,9.814599799540248e-09,0.0010337750427424,-0.0247614961117506,0.0,0.0,0.0,-0.009678334929049,60.0,11.361628532409668,-0.0,-7.286510594894936e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,9.705442789709195e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0001022031356114,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,7.548693974968046e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0001022031137836,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.0004848064563702,285.3056640625,294.1499938964844,292.7188415527344,292.2828674316406,293.56231689453125,292.66778564453125,285.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341223096475,9.853995841524466e-09,0.0010341125307604,-0.0248646363615989,0.0,0.0,0.0,-0.009697868488729,60.0,11.36886215209961,-0.0,-7.291260573083491e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,9.709392179502174e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001022447249852,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,7.551765156676993e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0001022446958813,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0004850037221331,285.3075561523437,294.1499938964844,292.7353820800781,292.2904663085937,293.5531005859375,292.682861328125,285.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345424525439,9.90318227422904e-09,0.0010345325572416,-0.024993410333991,0.0,0.0,0.0,-0.0097222495824098,60.0,11.378540992736816,-0.0,-7.297192894384352e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,9.711625170893969e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0001022682408802,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,7.553501927759498e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.0001022682117763,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0004851152771152,285.3086242675781,294.1499938964844,292.7447814941406,292.2948303222656,293.5479431152344,292.6913757324219,285.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347799398005,9.930996469620368e-09,0.0010347699280828,-0.025066228583455,0.0,0.0,0.0,-0.0097360359504818,60.0,11.38398265838623,-0.0,-7.300548787725347e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,9.71716217463836e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0001023265431285,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,7.557807839475572e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,0.0001023265140247,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,0.000485391850816,285.3116149902344,294.1499938964844,292.7712707519531,292.30712890625,293.5340270996094,292.71588134765625,285.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353701654821,9.999953753947466e-09,0.0010353601537644,-0.0252467598766088,0.0,0.0,0.0,-0.0097702238708734,60.0,11.399271965026855,-0.0,-7.308872085332041e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,9.71716217463836e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0001023265431285,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,7.557807839475572e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,0.0001023265140247,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,0.000485391850816,285.3116149902344,294.1499938964844,292.7712707519531,292.30712890625,293.5340270996094,292.71588134765625,285.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353701654821,9.999953753947466e-09,0.0010353601537644,-0.0252467598766088,0.0,0.0,0.0,-0.0097702238708734,60.0,11.399271965026855,-0.0,-7.308872085332041e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,9.720851085148752e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,0.0001023653821903,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,7.560676749562845e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0001023653603624,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0004855761071667,285.314697265625,294.1499938964844,292.7980651855469,292.319580078125,293.520751953125,292.7409973144531,285.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357635328546,1.0045888565457517e-08,0.0010357535211369,-0.0253670178353786,0.0,0.0,0.0,-0.009792998433113,60.0,11.41386890411377,-0.0,-7.31441929247012e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,9.720851085148752e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,0.0001023653821903,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,7.560676749562845e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0001023653603624,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0004855761071667,285.314697265625,294.1499938964844,292.7980651855469,292.319580078125,293.520751953125,292.7409973144531,285.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357635328546,1.0045888565457517e-08,0.0010357535211369,-0.0253670178353786,0.0,0.0,0.0,-0.009792998433113,60.0,11.41386890411377,-0.0,-7.31441929247012e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,9.721504466142504e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001023722579702,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,7.561184611404315e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0001023722361424,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.0004856087616644,285.3178405761719,294.1499938964844,292.8250732421875,292.3320007324219,293.5083312988281,292.7667236328125,285.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358323343098,1.00539985226078e-08,0.0010358222061768,-0.0253882501274347,0.0,0.0,0.0,-0.0097970161586999,60.0,11.426385879516602,-0.0,-7.315399130902733e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,9.721504466142504e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001023722579702,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,7.561184611404315e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0001023722361424,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.0004856087616644,285.3178405761719,294.1499938964844,292.8250732421875,292.3320007324219,293.5083312988281,292.7667236328125,285.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358323343098,1.00539985226078e-08,0.0010358222061768,-0.0253882501274347,0.0,0.0,0.0,-0.0097970161586999,60.0,11.426385879516602,-0.0,-7.315399130902733e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,9.721072274260224e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,0.0001023677104967,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,7.56084846216254e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0001023676886688,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0004855871666222,285.3194580078125,294.1499938964844,292.83856201171875,292.3381652832031,293.5023193359375,292.7796630859375,285.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357851861044,1.0048601062351281e-08,0.0010357751743867,-0.0253741182386875,0.0,0.0,0.0,-0.0097943348810076,60.0,11.431978225708008,-0.0,-7.314746852671308e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.720001253299416e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0001023564327624,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,7.560016092611477e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001023564109345,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0004855337028857,285.3210754394531,294.1499938964844,292.85205078125,292.34423828125,293.4965209960937,292.7926940917969,285.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356708662584,1.0035249076167928e-08,0.0010356608545407,-0.025339163839817,0.0,0.0,0.0,-0.0097877159714698,60.0,11.436871528625488,-0.0,-7.313134631203867e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.716804925119504e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,0.0001023227741825,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,7.557529170298949e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001023227450787,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.000485374010168,285.3243713378906,294.1499938964844,292.87890625,292.35614013671875,293.4852905273437,292.8187561035156,285.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995397398654404e-09,0.0010353226680308,-0.025234829634428,0.0,0.0,0.0,-0.0097679728642106,60.0,11.445352554321287,-0.0,-7.308322125254564e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.716804925119504e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,0.0001023227741825,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,7.557529170298949e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001023227450787,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.000485374010168,285.3243713378906,294.1499938964844,292.87890625,292.35614013671875,293.4852905273437,292.8187561035156,285.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995397398654404e-09,0.0010353226680308,-0.025234829634428,0.0,0.0,0.0,-0.0097679728642106,60.0,11.445352554321287,-0.0,-7.308322125254564e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.709851292427628e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0001022495489451,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,7.552120951004326e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001022495271172,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0004850266850553,285.3277893066406,294.1499938964844,292.9054260253906,292.36749267578125,293.4756164550781,292.8446044921875,285.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345897171646,9.908736053887424e-09,0.0010345797054469,-0.0250079501420259,0.0,0.0,0.0,-0.0097250007092952,60.0,11.44811725616455,-0.0,-7.297862936184174e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.709851292427628e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0001022495489451,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,7.552120951004326e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001022495271172,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0004850266850553,285.3277893066406,294.1499938964844,292.9054260253906,292.36749267578125,293.4756164550781,292.8446044921875,285.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345897171646,9.908736053887424e-09,0.0010345797054469,-0.0250079501420259,0.0,0.0,0.0,-0.0097250007092952,60.0,11.44811725616455,-0.0,-7.297862936184174e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.702956594992428e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0001021769348881,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,7.546757842646912e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0001021769130602,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0004846822703257,285.331298828125,294.1499938964844,292.93145751953125,292.3781433105469,293.4664306640625,292.8699951171875,285.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338592110201,9.822805679959856e-09,0.0010338493157178,-0.0247829742729663,0.0,0.0,0.0,-0.0096824234351515,60.0,11.449651718139648,-0.0,-7.287498959840377e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.702956594992428e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0001021769348881,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,7.546757842646912e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0001021769130602,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0004846822703257,285.331298828125,294.1499938964844,292.93145751953125,292.3781433105469,293.4664306640625,292.8699951171875,285.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338592110201,9.822805679959856e-09,0.0010338493157178,-0.0247829742729663,0.0,0.0,0.0,-0.0096824234351515,60.0,11.449651718139648,-0.0,-7.287498959840377e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,9.694357868283988e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0001020863928715,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,7.540069782407954e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001020863637677,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0004842527850996,285.3348083496094,294.1499938964844,292.95684814453125,292.387939453125,293.4574279785156,292.8954162597656,286.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329408105462,9.715646953623036e-09,0.0010329310316592,-0.0245024226605892,0.0,0.0,0.0,-0.0096292905509471,60.0,11.449955940246582,-0.0,-7.274585556160673e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,9.694357868283988e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0001020863928715,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,7.540069782407954e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001020863637677,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0004842527850996,285.3348083496094,294.1499938964844,292.95684814453125,292.387939453125,293.4574279785156,292.8954162597656,286.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329408105462,9.715646953623036e-09,0.0010329310316592,-0.0245024226605892,0.0,0.0,0.0,-0.0096292905509471,60.0,11.449955940246582,-0.0,-7.274585556160673e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.68971144175157e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0001020374620566,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,7.536456541856751e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0001020374402287,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0004840206820517,285.3366394042969,294.1499938964844,292.9692077636719,292.3924560546875,293.45343017578125,292.90771484375,286.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324438335373,9.657743049729106e-09,0.0010324341710656,-0.0243508219718933,0.0,0.0,0.0,-0.0096005769446492,60.0,11.447639465332031,-0.0,-7.267613000294659e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,9.684887481853366e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,0.0001019866540445,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,7.532703602919355e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0001019866322167,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,0.0004837797023355,285.33843994140625,294.1499938964844,292.9813842773437,292.39666748046875,293.4493103027344,292.920166015625,286.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319305583834,9.597623140678024e-09,0.0010319208959117,-0.0241934172809124,0.0,0.0,0.0,-0.0095707764849066,60.0,11.445815086364746,-0.0,-7.260376122530944e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,9.678304922999814e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0001019173432723,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,7.527584239142016e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,0.0001019173214444,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,0.0004834509163629,285.3410339355469,294.1499938964844,292.9984436035156,292.4022521972656,293.443603515625,292.9378356933594,286.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312285739928,9.515595422726621e-09,0.0010312190279364,-0.0239786505699157,0.0,0.0,0.0,-0.0095301093533635,60.0,11.44232940673828,-0.0,-7.250508815559442e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,9.675761975813656e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0001018905604723,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,7.525605906266719e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0001018905386445,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0004833238781429,285.3420715332031,294.1499938964844,293.0049133300781,292.4042358398437,293.4413757324219,292.9447021484375,286.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309568606317,9.48390077581962e-09,0.0010309473145753,-0.0238956660032272,0.0,0.0,0.0,-0.0095143932849168,60.0,11.440972328186035,-0.0,-7.246698174867562e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.668204438639803e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.000101810976048,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,7.519728387705982e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,0.0001018109542201,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0004829463723581,285.34576416015625,294.1499938964844,293.0272827148437,292.410400390625,293.4341125488281,292.9682922363281,286.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301514994353,9.389720112551458e-09,0.0010301420697942,-0.0236490759998559,0.0,0.0,0.0,-0.0094677051529288,60.0,11.433791160583496,-0.0,-7.235379939629638e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.668204438639803e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.000101810976048,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,7.519728387705982e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,0.0001018109542201,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0004829463723581,285.34576416015625,294.1499938964844,293.0272827148437,292.410400390625,293.4341125488281,292.9682922363281,286.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301514994353,9.389720112551458e-09,0.0010301420697942,-0.0236490759998559,0.0,0.0,0.0,-0.0094677051529288,60.0,11.433791160583496,-0.0,-7.235379939629638e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,9.661212970968336e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0001017373506329,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,7.514290336985141e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.000101737328805,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0004825971554964,285.3495483398437,294.1499938964844,293.04833984375,292.4150390625,293.42724609375,292.9910888671875,286.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294062085449,9.302587145043615e-09,0.0010293968953192,-0.0234209336340427,0.0,0.0,0.0,-0.009424508549273,60.0,11.424864768981934,-0.0,-7.224916487302836e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,9.661212970968336e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0001017373506329,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,7.514290336985141e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.000101737328805,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0004825971554964,285.3495483398437,294.1499938964844,293.04833984375,292.4150390625,293.42724609375,292.9910888671875,286.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294062085449,9.302587145043615e-09,0.0010293968953192,-0.0234209336340427,0.0,0.0,0.0,-0.009424508549273,60.0,11.424864768981934,-0.0,-7.224916487302836e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.6550393209327e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0001016723399516,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,7.50948820495978e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001016723181237,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,0.0004822887422051,285.3533935546875,294.1499938964844,293.06787109375,292.4179382324219,293.4211120605469,293.0122375488281,286.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287483455613,9.225640695831316e-09,0.0010287390323355,-0.0232194606214761,0.0,0.0,0.0,-0.0093863634392619,60.0,11.412403106689451,-0.0,-7.215682273908899e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.6550393209327e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0001016723399516,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,7.50948820495978e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001016723181237,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,0.0004822887422051,285.3533935546875,294.1499938964844,293.06787109375,292.4179382324219,293.4211120605469,293.0122375488281,286.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287483455613,9.225640695831316e-09,0.0010287390323355,-0.0232194606214761,0.0,0.0,0.0,-0.0093863634392619,60.0,11.412403106689451,-0.0,-7.215682273908899e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,9.652018343331292e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001016405294649,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,7.50713879824616e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.000101640507637,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.000482137867948,285.3553466796875,294.1499938964844,293.0770263671875,292.4187316894531,293.4181213378906,293.0226745605469,286.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187995253512328e-09,0.0010284181917086,-0.0231208894401788,0.0,0.0,0.0,-0.0093677062541246,60.0,11.405824661254885,-0.0,-7.211166774823141e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,9.649237472331151e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001016112364595,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,7.504974928451702e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0001016112146317,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0004819989262614,285.3572998046875,294.1499938964844,293.08575439453125,292.41900634765625,293.41522216796875,293.0326843261719,286.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.15332964979143e-09,0.0010281216818839,-0.0230301208794116,0.0,0.0,0.0,-0.0093505205586552,60.0,11.398360252380373,-0.0,-7.207010099818947e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,9.644082456361502e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001015569578157,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,7.500965875806287e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.0001015569359879,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0004817414737772,285.3612365722656,294.1499938964844,293.1017761230469,292.4179992675781,293.40966796875,293.052001953125,286.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089085040159262e-09,0.001027571153827,-0.0228619016706943,0.0,0.0,0.0,-0.0093186665326356,60.0,11.38196849822998,-0.0,-7.199309948191512e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
