time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060480,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,9.644082456361502e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001015569578157,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,7.500965875806287e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.0001015569359879,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0004817414737772,285.3612365722656,294.1499938964844,293.1017761230469,292.4179992675781,293.40966796875,293.052001953125,286.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089085040159262e-09,0.001027571153827,-0.0228619016706943,0.0,0.0,0.0,-0.0093186665326356,60.0,11.38196849822998,-0.0,-7.199309948191512e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,9.640140342526138e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0001015154412016,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,7.49789978726767e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.0001015154193737,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0004815445572603,285.3652648925781,294.1499938964844,293.1158142089844,292.414794921875,293.4045715332031,293.06915283203125,286.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332338690757,0.0,0.0,0.0,-0.009294306859374,60.0,11.361132621765137,-0.0,-7.193422391083004e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,9.640140342526138e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0001015154412016,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,7.49789978726767e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.0001015154193737,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0004815445572603,285.3652648925781,294.1499938964844,293.1158142089844,292.414794921875,293.4045715332031,293.06915283203125,286.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332338690757,0.0,0.0,0.0,-0.009294306859374,60.0,11.361132621765137,-0.0,-7.193422391083004e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,9.636567119741812e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0001014778099488,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,7.495120371459052e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001014777881209,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0004813660634681,285.36932373046875,294.1499938964844,293.127685546875,292.4092102050781,293.39959716796875,293.085693359375,286.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995401756806132e-09,0.0010267697507515,-0.022616596892476,0.0,0.0,0.0,-0.0092722214758396,60.0,11.33910083770752,-0.0,-7.188088346765653e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,9.636567119741812e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0001014778099488,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,7.495120371459052e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001014777881209,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0004813660634681,285.36932373046875,294.1499938964844,293.127685546875,292.4092102050781,293.39959716796875,293.085693359375,286.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995401756806132e-09,0.0010267697507515,-0.022616596892476,0.0,0.0,0.0,-0.0092722214758396,60.0,11.33910083770752,-0.0,-7.188088346765653e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,9.635461174184456e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0001014661611407,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,7.494259625673294e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0001014661393128,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0004813107952941,285.37353515625,294.1499938964844,293.1371765136719,292.40106201171875,293.3951721191406,293.09747314453125,286.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981597687807152e-09,0.0010266519384458,-0.0225804504007101,0.0,0.0,0.0,-0.0092653790488839,60.0,11.30899715423584,-0.0,-7.186435624362275e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,9.635461174184456e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0001014661611407,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,7.494259625673294e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0001014661393128,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0004813107952941,285.37353515625,294.1499938964844,293.1371765136719,292.40106201171875,293.3951721191406,293.09747314453125,286.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981597687807152e-09,0.0010266519384458,-0.0225804504007101,0.0,0.0,0.0,-0.0092653790488839,60.0,11.30899715423584,-0.0,-7.186435624362275e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.633931767893956e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.0001014500521705,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,7.493070006603375e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001014500303426,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0004812343977391,285.3756103515625,294.1499938964844,293.1410217285156,292.39599609375,293.3928527832031,293.1045837402344,286.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962532938028291e-09,0.0010264904703944,-0.0225305259227752,0.0,0.0,0.0,-0.0092559354379773,60.0,11.296125411987305,-0.0,-7.184152650552279e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,9.633994341129436e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0001014507142826,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,7.49311875551939e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0001014506924548,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0004812375409528,285.37774658203125,294.1499938964844,293.1441955566406,292.3902282714844,293.39068603515625,293.10992431640625,286.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265049058943,8.963302100539751e-09,0.0010264959419146,-0.0225325431674718,0.0,0.0,0.0,-0.00925631262362,60.0,11.27973747253418,-0.0,-7.184245021107928e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,9.63382117333822e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001014488880173,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,7.492983422707766e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.0001014488661894,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.0004812288971152,285.3811340332031,294.1499938964844,293.1478881835937,292.3794860839844,293.38720703125,293.1190185546875,286.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264859301969,8.961126951589904e-09,0.0010264769662171,-0.0225268471986055,0.0,0.0,0.0,-0.0092552313581109,60.0,11.25426959991455,-0.0,-7.18398496246664e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.634176967665552e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001014526351355,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,7.493260636692867e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001014526133076,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,0.0004812466795556,285.3819885253906,294.1499938964844,293.1485290527344,292.37652587890625,293.3863525390625,293.1207275390625,286.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265232995152,8.965557185547368e-09,0.0010265143355354,-0.02253844961524,0.0,0.0,0.0,-0.0092574255540966,60.0,11.247053146362305,-0.0,-7.184515027347518e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,9.6361713076476e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,0.0001014736335491,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,7.49481187085621e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0001014736189972,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0004813463019672,285.38629150390625,294.1499938964844,293.1499938964844,292.3597717285156,293.3821105957031,293.12860107421875,286.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267359903082,8.990385325091665e-09,0.0010267270263284,-0.0226034615188837,0.0,0.0,0.0,-0.0092697357758879,60.0,11.20900058746338,-0.0,-7.1874872276112e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,9.6361713076476e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,0.0001014736335491,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,7.49481187085621e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0001014736189972,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0004813463019672,285.38629150390625,294.1499938964844,293.1499938964844,292.3597717285156,293.3821105957031,293.12860107421875,286.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267359903082,8.990385325091665e-09,0.0010267270263284,-0.0226034615188837,0.0,0.0,0.0,-0.0092697357758879,60.0,11.20900058746338,-0.0,-7.1874872276112e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,9.640074131311847e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0001015147281577,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,7.497846672777086e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001015147136058,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0004815412685275,285.3906555175781,294.1499938964844,293.1499938964844,292.34039306640625,293.3779296875,293.1347961425781,286.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271512437611,9.038990889109756e-09,0.0010271422797814,-0.0227307341992855,0.0,0.0,0.0,-0.0092938300222158,60.0,11.168539047241213,-0.0,-7.193307993702548e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,9.640074131311847e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0001015147281577,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,7.497846672777086e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001015147136058,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0004815412685275,285.3906555175781,294.1499938964844,293.1499938964844,292.34039306640625,293.3779296875,293.1347961425781,286.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271512437611,9.038990889109756e-09,0.0010271422797814,-0.0227307341992855,0.0,0.0,0.0,-0.0092938300222158,60.0,11.168539047241213,-0.0,-7.193307993702548e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,9.648108971305192e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001015993475448,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.50409672036767e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0001015993257169,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0004819426394533,285.3951110839844,294.1499938964844,293.1499938964844,292.31903076171875,293.3738708496094,293.1383972167969,286.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280074784532,9.13908415611786e-09,0.0010279983980581,-0.0229928214102983,0.0,0.0,0.0,-0.0093434508889913,60.0,11.124982833862305,-0.0,-7.205302665624913e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,9.648108971305192e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001015993475448,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.50409672036767e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0001015993257169,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0004819426394533,285.3951110839844,294.1499938964844,293.1499938964844,292.31903076171875,293.3738708496094,293.1383972167969,286.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280074784532,9.13908415611786e-09,0.0010279983980581,-0.0229928214102983,0.0,0.0,0.0,-0.0093434508889913,60.0,11.124982833862305,-0.0,-7.205302665624913e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,9.651371510699391e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0001016336973407,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,7.506633846787736e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0001016336755128,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0004821055918,285.3973388671875,294.1499938964844,293.1499938964844,292.30767822265625,293.371826171875,293.140380859375,286.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283560259267,9.179719206997561e-09,0.0010283469455316,-0.0230992194265127,0.0,0.0,0.0,-0.0093636009842157,60.0,11.103436470031738,-0.0,-7.210174146621284e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,9.657548071118072e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,0.0001016987371258,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,7.51143743400462e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0001016987152979,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0004824141215067,285.39959716796875,294.1499938964844,293.1499938964844,292.2958984375,293.369873046875,293.1413879394531,286.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290126083418,9.256662991674602e-09,0.0010290032951161,-0.0233006887137889,0.0,0.0,0.0,-0.0094017377123236,60.0,11.08090114593506,-0.0,-7.219404807301545e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.66956140473485e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0001018252442008,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,7.520781218772754e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.000101825222373,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0004830142133869,285.4041748046875,294.1499938964844,293.1499938964844,292.2711486816406,293.3659362792969,293.1437072753906,286.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103029247839,9.406322831750913e-09,0.0010302830487489,-0.0236925482749938,0.0,0.0,0.0,-0.0094759305939078,60.0,11.035808563232422,-0.0,-7.237374433088918e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.66956140473485e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0001018252442008,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,7.520781218772754e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.000101825222373,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0004830142133869,285.4041748046875,294.1499938964844,293.1499938964844,292.2711486816406,293.3659362792969,293.1437072753906,286.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103029247839,9.406322831750913e-09,0.0010302830487489,-0.0236925482749938,0.0,0.0,0.0,-0.0094759305939078,60.0,11.035808563232422,-0.0,-7.237374433088918e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,9.68398671830073e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001019771516439,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,7.532000745413825e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,0.000101977129816,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.000483734824229,285.4088134765625,294.1499938964844,293.1499938964844,292.2449645996094,293.362060546875,293.1454467773437,286.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318291606381,9.586038629549876e-09,0.0010318194981664,-0.0241630878299474,0.0,0.0,0.0,-0.0095650218427181,60.0,10.990007400512695,-0.0,-7.258982748226117e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,9.68398671830073e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001019771516439,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,7.532000745413825e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,0.000101977129816,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.000483734824229,285.4088134765625,294.1499938964844,293.1499938964844,292.2449645996094,293.362060546875,293.1454467773437,286.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318291606381,9.586038629549876e-09,0.0010318194981664,-0.0241630878299474,0.0,0.0,0.0,-0.0095650218427181,60.0,10.990007400512695,-0.0,-7.258982748226117e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,9.70068431342952e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0001021529824356,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.544987602159381e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,0.0001021529606077,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004845688818022,285.4135131835937,294.1499938964844,293.1499938964844,292.217529296875,293.3582763671875,293.1467590332031,286.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336079867556,9.794057120871004e-09,0.0010335982078686,-0.0247077140957117,0.0,0.0,0.0,-0.0096681453287601,60.0,10.943687438964844,-0.0,-7.284034353460811e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,9.70068431342952e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0001021529824356,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.544987602159381e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,0.0001021529606077,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004845688818022,285.4135131835937,294.1499938964844,293.1499938964844,292.217529296875,293.3582763671875,293.1467590332031,286.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336079867556,9.794057120871004e-09,0.0010335982078686,-0.0247077140957117,0.0,0.0,0.0,-0.0096681453287601,60.0,10.943687438964844,-0.0,-7.284034353460811e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,9.718955698190256e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0001023453878588,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,7.559198274975643e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,0.0001023453660309,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,0.0004854815779253,285.418212890625,294.1499938964844,293.1499938964844,292.1889953613281,293.3544921875,293.1477966308594,286.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355544509366,1.0021687479877528e-08,0.0010355444392189,-0.0253036618232727,0.0,0.0,0.0,-0.0097809908911585,60.0,10.896995544433594,-0.0,-7.31149683019794e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,9.718955698190256e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0001023453878588,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,7.559198274975643e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,0.0001023453660309,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,0.0004854815779253,285.418212890625,294.1499938964844,293.1499938964844,292.1889953613281,293.3544921875,293.1477966308594,286.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355544509366,1.0021687479877528e-08,0.0010355444392189,-0.0253036618232727,0.0,0.0,0.0,-0.0097809908911585,60.0,10.896995544433594,-0.0,-7.31149683019794e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,9.730098099680616e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0001024627199512,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,7.567864668089896e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001024627053993,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0004860381886828,285.420654296875,294.1499938964844,293.1499938964844,292.1744079589844,293.3526611328125,293.1480407714844,286.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367415379732,1.0160507990519818e-08,0.0010367314098402,-0.0256670881062746,0.0,0.0,0.0,-0.0098498091101646,60.0,10.873600959777832,-0.0,-7.328269902018293e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,9.740053064888345e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001025675519485,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,7.57560774218291e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0001025675373966,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.00048653545673,285.42303466796875,294.1499938964844,293.1499938964844,292.1596069335937,293.3507995605469,293.1484069824219,286.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378042934462,1.0284535001403585e-08,0.0010377940488979,-0.0259917713701725,0.0,0.0,0.0,-0.009911305271089,60.0,10.850126266479492,-0.0,-7.34327230134113e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.760257671587168e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001027803155011,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,7.591322355438024e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0001027803009492,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,0.0004875447193626,285.4272766113281,294.1499938964844,293.1499938964844,292.13311767578125,293.3475646972656,293.1488647460937,286.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399552993476,1.0536257200044474e-08,0.0010399447055533,-0.0266507267951965,0.0,0.0,0.0,-0.0100360857322812,60.0,10.80889129638672,-0.0,-7.373767374474482e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.763147681951524e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,0.0001028107435558,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,7.593569898745045e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.0001028107290039,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0004876890743616,285.4278869628906,294.1499938964844,293.1499938964844,292.1294860839844,293.3471374511719,293.1488952636719,286.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402631014585,1.057225773593018e-08,0.0010402525076642,-0.0267449673265218,0.0,0.0,0.0,-0.0100539326667785,60.0,10.803287506103516,-0.0,-7.378133659585728e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,9.787843009689824e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001030708008329,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,7.612776971654966e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.000103070779005,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0004889226402156,285.4327697753906,294.1499938964844,293.1499938964844,292.0988464355469,293.343505859375,293.1492614746094,286.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428940877318,1.087992984594166e-08,0.0010428831446915,-0.027550334110856,0.0,0.0,0.0,-0.0102064572274684,60.0,10.756742477416992,-0.0,-7.415503944230295e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,9.787843009689824e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001030708008329,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,7.612776971654966e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.000103070779005,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0004889226402156,285.4327697753906,294.1499938964844,293.1499938964844,292.0988464355469,293.343505859375,293.1492614746094,286.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428940877318,1.087992984594166e-08,0.0010428831446915,-0.027550334110856,0.0,0.0,0.0,-0.0102064572274684,60.0,10.756742477416992,-0.0,-7.415503944230295e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,9.814478107728064e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.000103351281723,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,7.633493805769831e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.000103351267171,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0004902531509287,285.437744140625,294.1499938964844,293.1499938964844,292.06787109375,293.3399658203125,293.1495056152344,286.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045731944032,1.12117746198237e-08,0.0010457206517457,-0.0284189153462648,0.0,0.0,0.0,-0.0103709669783711,60.0,10.710796356201172,-0.0,-7.455915351783916e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,9.814478107728064e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.000103351281723,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,7.633493805769831e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.000103351267171,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0004902531509287,285.437744140625,294.1499938964844,293.1499938964844,292.06787109375,293.3399658203125,293.1495056152344,286.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045731944032,1.12117746198237e-08,0.0010457206517457,-0.0284189153462648,0.0,0.0,0.0,-0.0103709669783711,60.0,10.710796356201172,-0.0,-7.455915351783916e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,9.842275903793052e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0001036440007737,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,7.655113586224616e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0001036439862218,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0004916416946798,285.4427490234375,294.1499938964844,293.1499938964844,292.0367126464844,293.3364562988281,293.1496887207031,286.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486932005733,1.1558102031017372e-08,0.0010486816754564,-0.0293253380805253,0.0,0.0,0.0,-0.0105426544323563,60.0,10.66531753540039,-0.0,-7.49820827650183e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,9.842275903793052e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0001036440007737,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,7.655113586224616e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0001036439862218,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0004916416946798,285.4427490234375,294.1499938964844,293.1499938964844,292.0367126464844,293.3364562988281,293.1496887207031,286.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486932005733,1.1558102031017372e-08,0.0010486816754564,-0.0293253380805253,0.0,0.0,0.0,-0.0105426544323563,60.0,10.66531753540039,-0.0,-7.49820827650183e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.856812539510428e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.000103797079646,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,7.666419696761295e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0001037970650941,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0004923678352497,285.4452819824219,294.1499938964844,293.1499938964844,292.0211486816406,293.334716796875,293.1497497558594,286.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502423392608,1.1739211380756842e-08,0.0010502306977286,-0.0297993160784244,0.0,0.0,0.0,-0.0106324395164847,60.0,10.64285945892334,-0.0,-7.520372236058392e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.87164312391542e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0001039532580762,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,7.677954999962822e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0001039532362483,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0004931087023578,285.4478454589844,294.1499938964844,293.1499938964844,292.0055847167969,293.3330078125,293.1498107910156,286.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518225608393,1.1923988907369676e-08,0.0010518106864765,-0.0302828755229711,0.0,0.0,0.0,-0.0107240416109561,60.0,10.620628356933594,-0.0,-7.543018654132538e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
