time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062820,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,9.902193414745852e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001042749645421,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,7.70171609474346e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001042749427142,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.000494634732604,285.4530029296875,294.1499938964844,293.1499938964844,291.9747009277344,293.3296203613281,293.1498718261719,286.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550773004069,1.2304614216418486e-08,0.0010550649603828,-0.0312788970768451,0.0,0.0,0.0,-0.0109127322211861,60.0,10.576998710632324,-0.0,-7.589775918859233e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,9.902193414745852e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001042749645421,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,7.70171609474346e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001042749427142,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.000494634732604,285.4530029296875,294.1499938964844,293.1499938964844,291.9747009277344,293.3296203613281,293.1498718261719,286.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550773004069,1.2304614216418486e-08,0.0010550649603828,-0.0312788970768451,0.0,0.0,0.0,-0.0109127322211861,60.0,10.576998710632324,-0.0,-7.589775918859233e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,9.933639375958592e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001046061006491,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,7.726174226263538e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001046060860971,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.0004962055245414,285.4582214355469,294.1499938964844,293.1499938964844,291.9441833496094,293.3262939453125,293.1499328613281,286.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584276169538,1.2696402151846088e-08,0.0010584149276837,-0.0323040299117565,0.0,0.0,0.0,-0.0111069567501544,60.0,10.534379959106444,-0.0,-7.638055166125923e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,9.933639375958592e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001046061006491,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,7.726174226263538e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001046060860971,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.0004962055245414,285.4582214355469,294.1499938964844,293.1499938964844,291.9441833496094,293.3262939453125,293.1499328613281,286.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584276169538,1.2696402151846088e-08,0.0010584149276837,-0.0323040299117565,0.0,0.0,0.0,-0.0111069567501544,60.0,10.534379959106444,-0.0,-7.638055166125923e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.965883509721608e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.000104945647763,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,7.751252269372344e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001049456259352,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.0004978161887265,285.4635009765625,294.1499938964844,293.1499938964844,291.91424560546875,293.322998046875,293.14996337890625,286.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618631495162,1.3098135021039072e-08,0.0010618499945849,-0.0333550833165645,0.0,0.0,0.0,-0.0113061126321554,60.0,10.493093490600586,-0.0,-7.687718550641875e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.965883509721608e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.000104945647763,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,7.751252269372344e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001049456259352,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.0004978161887265,285.4635009765625,294.1499938964844,293.1499938964844,291.91424560546875,293.322998046875,293.14996337890625,286.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618631495162,1.3098135021039072e-08,0.0010618499945849,-0.0333550833165645,0.0,0.0,0.0,-0.0113061126321554,60.0,10.493093490600586,-0.0,-7.687718550641875e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.998602035921068e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0001052901934599,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,7.776700658723712e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,0.000105290171632,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0004994505434297,285.4688720703125,294.1499938964844,293.1499938964844,291.8851013183594,293.3197631835937,293.14996337890625,286.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653492063283,1.3505786711220937e-08,0.001065335702151,-0.0344215109944343,0.0,0.0,0.0,-0.0115082021802663,60.0,10.453171730041504,-0.0,-7.738277929547621e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.998602035921068e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0001052901934599,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,7.776700658723712e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,0.000105290171632,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0004994505434297,285.4688720703125,294.1499938964844,293.1499938964844,291.8851013183594,293.3197631835937,293.14996337890625,286.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653492063283,1.3505786711220937e-08,0.001065335702151,-0.0344215109944343,0.0,0.0,0.0,-0.0115082021802663,60.0,10.453171730041504,-0.0,-7.738277929547621e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,0.0001001511191134,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0001054640451911,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,7.789541268721223e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001054640306392,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0005002752877771,285.4715576171875,294.1499938964844,293.1499938964844,291.8708801269531,293.31817626953125,293.14996337890625,286.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671082418411,1.3711487056866645e-08,0.0010670945048332,-0.0349595844745636,0.0,0.0,0.0,-0.0116101764142513,60.0,10.433632850646973,-0.0,-7.76385320477857e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001003163124551,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001056380060617,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,7.80238988227211e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,0.0001056379842339,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,0.0005011004395782,285.4742736816406,294.1499938964844,293.1499938964844,291.85693359375,293.3165588378906,293.1499938964844,286.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917306418420594e-08,0.0010688543552532,-0.0354979373514652,0.0,0.0,0.0,-0.0117122093215584,60.0,10.414510726928713,-0.0,-7.78948532342838e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.0001006325692287,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001059710339177,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,7.826986984582618e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.0001059710193658,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0005026801954954,285.47955322265625,294.1499938964844,293.1499938964844,291.8309631347656,293.3135681152344,293.1499938964844,286.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722378501668,1.4311336116179518e-08,0.0010722235310822,-0.0365285016596317,0.0,0.0,0.0,-0.0119075458496809,60.0,10.37904167175293,-0.0,-7.838674065396847e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001006456732284,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,0.0001059848291333,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,7.828006346244365e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,0.0001059848145814,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0005027456209063,285.4797668457031,294.1499938964844,293.1499938964844,291.82989501953125,293.3134460449219,293.1499938964844,286.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723774321377,1.4327660835533608e-08,0.0010723631130531,-0.0365711972117424,0.0,0.0,0.0,-0.0119156390428543,60.0,10.377607345581056,-0.0,-7.840715454676683e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0001009717962006,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001063282543327,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,7.853371789678931e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,0.0001063282397808,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,0.0005043747369199,285.4852905273437,294.1499938964844,293.1499938964844,291.8042297363281,293.31036376953125,293.1499938964844,286.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758521966636,1.4733991804405376e-08,0.001075837528333,-0.0376338101923465,0.0,0.0,0.0,-0.0121170748025178,60.0,10.342583656311035,-0.0,-7.8916080781255e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0001009717962006,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001063282543327,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,7.853371789678931e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,0.0001063282397808,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,0.0005043747369199,285.4852905273437,294.1499938964844,293.1499938964844,291.8042297363281,293.31036376953125,293.1499938964844,286.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758521966636,1.4733991804405376e-08,0.001075837528333,-0.0376338101923465,0.0,0.0,0.0,-0.0121170748025178,60.0,10.342583656311035,-0.0,-7.8916080781255e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001012924112728,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001066658733179,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,7.87830795161426e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.000106665858766,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,0.0005059762625023,285.49090576171875,294.1499938964844,293.1499938964844,291.78009033203125,293.30731201171875,293.1499938964844,286.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133455377736027e-08,0.0010792531538754,-0.038678340613842,0.0,0.0,0.0,-0.0123151047155261,60.0,10.30929946899414,-0.0,-7.94180152752233e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001012924112728,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001066658733179,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,7.87830795161426e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.000106665858766,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,0.0005059762625023,285.49090576171875,294.1499938964844,293.1499938964844,291.78009033203125,293.30731201171875,293.1499938964844,286.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133455377736027e-08,0.0010792531538754,-0.038678340613842,0.0,0.0,0.0,-0.0123151047155261,60.0,10.30929946899414,-0.0,-7.94180152752233e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0001016029491438,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0001069928912329,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,7.902461220510304e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.000106992876681,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.000507527438458,285.49658203125,294.1499938964844,293.1499938964844,291.7576599121094,293.3043212890625,293.1499938964844,286.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825769277289,1.5520372542709993e-08,0.0010825614444911,-0.0396899506449699,0.0,0.0,0.0,-0.012506915256381,60.0,10.278072357177734,-0.0,-7.990569628191224e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0001016029491438,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0001069928912329,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,7.902461220510304e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.000106992876681,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.000507527438458,285.49658203125,294.1499938964844,293.1499938964844,291.7576599121094,293.3043212890625,293.1499938964844,286.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825769277289,1.5520372542709993e-08,0.0010825614444911,-0.0396899506449699,0.0,0.0,0.0,-0.012506915256381,60.0,10.278072357177734,-0.0,-7.990569628191224e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.000101754485513,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0001071524602593,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,7.914246816653758e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0001071524457074,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,0.0005082844290882,285.4994506835937,294.1499938964844,293.1499938964844,291.7471618652344,293.3028564453125,293.1499938964844,286.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084191026166,1.5709174405742488e-08,0.0010841753100976,-0.0401835367083549,0.0,0.0,0.0,-0.0126005103811621,60.0,10.263209342956545,-0.0,-8.014421126745219e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001019020055537,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001073078019544,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,7.925720274215564e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001073077874025,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,0.0005090212798677,285.5023193359375,294.1499938964844,293.1499938964844,291.7371520996094,293.3013610839844,293.1499938964844,286.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857628658413,1.589297404791523e-08,0.0010857470333576,-0.0406640134751796,0.0,0.0,0.0,-0.0126916272565722,60.0,10.248905181884766,-0.0,-8.037674348315704e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0001021836651489,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0001076044063665,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,7.947627454996109e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001076043918146,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0005104282172396,285.5080871582031,294.1499938964844,293.1499938964844,291.7187805175781,293.2984924316406,293.1499938964844,286.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887641692534,1.6243905776036627e-08,0.0010887478711083,-0.0415813252329826,0.0,0.0,0.0,-0.0128655992448329,60.0,10.222122192382812,-0.0,-8.08216569225806e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0001021836651489,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0001076044063665,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,7.947627454996109e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001076043918146,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0005104282172396,285.5080871582031,294.1499938964844,293.1499938964844,291.7187805175781,293.2984924316406,293.1499938964844,286.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887641692534,1.6243905776036627e-08,0.0010887478711083,-0.0415813252329826,0.0,0.0,0.0,-0.0128655992448329,60.0,10.222122192382812,-0.0,-8.08216569225806e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001024488883558,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001078836939996,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,7.96825552242808e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001078836794476,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0005117530818097,285.5139465332031,294.1499938964844,293.1499938964844,291.70269775390625,293.2956237792969,293.1499938964844,286.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915901511907,1.6574361438870255e-08,0.001091573620215,-0.0424450188875198,0.0,0.0,0.0,-0.013029420748353,60.0,10.197566032409668,-0.0,-8.124173689338934e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001024488883558,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001078836939996,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,7.96825552242808e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001078836794476,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0005117530818097,285.5139465332031,294.1499938964844,293.1499938964844,291.70269775390625,293.2956237792969,293.1499938964844,286.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915901511907,1.6574361438870255e-08,0.001091573620215,-0.0424450188875198,0.0,0.0,0.0,-0.013029420748353,60.0,10.197566032409668,-0.0,-8.124173689338934e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0001026906902552,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,0.0001081383306882,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,7.987062417669222e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001081383161363,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,0.0005129609489813,285.51983642578125,294.1499938964844,293.1499938964844,291.6891174316406,293.2928466796875,293.1499938964844,286.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941663058474,1.6875636887903056e-08,0.0010941495420411,-0.04323236271739,0.0,0.0,0.0,-0.0131787741556763,60.0,10.175745964050291,-0.0,-8.162566444980257e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0001026906902552,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,0.0001081383306882,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,7.987062417669222e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001081383161363,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,0.0005129609489813,285.51983642578125,294.1499938964844,293.1499938964844,291.6891174316406,293.2928466796875,293.1499938964844,286.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941663058474,1.6875636887903056e-08,0.0010941495420411,-0.04323236271739,0.0,0.0,0.0,-0.0131787741556763,60.0,10.175745964050291,-0.0,-8.162566444980257e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001029103004839,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.000108369589725,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,8.004143455764279e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001083695751731,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0005140579887665,285.5257873535156,294.1499938964844,293.1499938964844,291.67822265625,293.2900695800781,293.1499938964844,286.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965063702315,1.7149258013660074e-08,0.0010964892571792,-0.0439473688602447,0.0,0.0,0.0,-0.0133144203573465,60.0,10.156522750854492,-0.0,-8.197513778895883e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001029103004839,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.000108369589725,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,8.004143455764279e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001083695751731,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0005140579887665,285.5257873535156,294.1499938964844,293.1499938964844,291.67822265625,293.2900695800781,293.1499938964844,286.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965063702315,1.7149258013660074e-08,0.0010964892571792,-0.0439473688602447,0.0,0.0,0.0,-0.0133144203573465,60.0,10.156522750854492,-0.0,-8.197513778895883e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0001030095154419,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001084740652004,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,8.011860336409882e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001084740506485,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0005145535687915,285.5287780761719,294.1499938964844,293.1499938964844,291.673828125,293.2887268066406,293.1499938964844,286.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975629556924,1.7272871133400258e-08,0.0010975456098094,-0.0442703664302825,0.0,0.0,0.0,-0.0133756976574659,60.0,10.148066520690918,-0.0,-8.213326196937487e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001031017309287,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001085711701307,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,8.019032247830182e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001085711555788,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0005150141660124,285.53179931640625,294.1499938964844,293.1499938964844,291.6701965332031,293.2873840332031,293.1499938964844,286.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985453845933,1.7387762341058988e-08,0.001098527922295,-0.0445705577731132,0.0,0.0,0.0,-0.0134326536208391,60.0,10.140356063842772,-0.0,-8.228036563195928e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001032631989801,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001087412019842,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,8.031590550672263e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0001087411874323,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0005158207495696,285.5378723144531,294.1499938964844,293.1499938964844,291.6652526855469,293.28472900390625,293.1499938964844,286.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002662358805,1.7588940082191584e-08,0.0011002486571669,-0.0450961776077747,0.0,0.0,0.0,-0.0135323889553546,60.0,10.127196311950684,-0.0,-8.253826422333077e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001032631989801,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001087412019842,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,8.031590550672263e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0001087411874323,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0005158207495696,285.5378723144531,294.1499938964844,293.1499938964844,291.6652526855469,293.28472900390625,293.1499938964844,286.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002662358805,1.7588940082191584e-08,0.0011002486571669,-0.0450961776077747,0.0,0.0,0.0,-0.0135323889553546,60.0,10.127196311950684,-0.0,-8.253826422333077e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001033941007335,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0001088790450012,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,8.04177179816179e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0001088790304493,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0005164746544323,285.5439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2821044921875,293.1499938964844,286.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016610078513,1.7752025627260082e-08,0.0011016431963071,-0.0455222390592098,0.0,0.0,0.0,-0.013613237068057,60.0,10.116990089416504,-0.0,-8.274763274584984e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001033941007335,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0001088790450012,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,8.04177179816179e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0001088790304493,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0005164746544323,285.5439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2821044921875,293.1499938964844,286.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016610078513,1.7752025627260082e-08,0.0011016431963071,-0.0455222390592098,0.0,0.0,0.0,-0.013613237068057,60.0,10.116990089416504,-0.0,-8.274763274584984e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0001034952874761,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001089856014004,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,8.04964147391729e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0001089855868485,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.000516980071552,285.55010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2795715332031,293.1499938964844,286.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027386644855,1.7878090119438642e-08,0.0011027208529412,-0.0458515733480453,0.0,0.0,0.0,-0.0136757306754589,60.0,10.109175682067873,-0.0,-8.290965070045787e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0001034952874761,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001089856014004,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,8.04964147391729e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0001089855868485,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.000516980071552,285.55010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2795715332031,293.1499938964844,286.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027386644855,1.7878090119438642e-08,0.0011027208529412,-0.0458515733480453,0.0,0.0,0.0,-0.0136757306754589,60.0,10.109175682067873,-0.0,-8.290965070045787e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,0.0001035846507875,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0001090797013603,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,8.05659219622612e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,0.0001090796868083,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0005174264661036,285.5563049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.27703857421875,293.1499938964844,286.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036910582333,1.798942150799121e-08,0.0011036731302738,-0.0461424030363559,0.0,0.0,0.0,-0.0137309236451983,60.0,10.101771354675291,-0.0,-8.305286058885032e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,0.0001035846507875,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0001090797013603,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,8.05659219622612e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,0.0001090796868083,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0005174264661036,285.5563049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.27703857421875,293.1499938964844,286.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036910582333,1.798942150799121e-08,0.0011036731302738,-0.0461424030363559,0.0,0.0,0.0,-0.0137309236451983,60.0,10.101771354675291,-0.0,-8.305286058885032e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0001036220637615,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0001091191006707,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,8.059502579271793e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.0001091190861188,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0005176133709028,285.5594177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2758178710937,293.1499938964844,286.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040893150493,1.8036033111457086e-08,0.0011040712706744,-0.0462641641497612,0.0,0.0,0.0,-0.0137540297582745,60.0,10.097822189331056,-0.0,-8.311286592288526e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
