time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065160,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,0.0001036555258906,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0001091543381335,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,8.062104461714625e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0001091543235816,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.0005177805433049,285.5625305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.27459716796875,293.1499938964844,286.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044456623494,1.80777153246936e-08,0.0011044276179745,-0.0463730469346046,0.0,0.0,0.0,-0.0137746930122375,60.0,10.093652725219728,-0.0,-8.316653321571722e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0001037092224578,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001092108796001,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,8.066280861385167e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001092108723241,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0005180487642064,285.5688171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.27215576171875,293.1499938964844,286.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050180764868,1.814460759419489e-08,0.0011049999156966,-0.0465477779507637,0.0,0.0,0.0,-0.0138078555464744,60.0,10.08450412750244,-0.0,-8.325270073328286e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0001037092224578,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001092108796001,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,8.066280861385167e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001092108723241,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0005180487642064,285.5688171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.27215576171875,293.1499938964844,286.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050180764868,1.814460759419489e-08,0.0011049999156966,-0.0465477779507637,0.0,0.0,0.0,-0.0138078555464744,60.0,10.08450412750244,-0.0,-8.325270073328286e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0001037444599205,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.0001092479869839,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,8.06902171461843e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.000109247972432,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.000518224784173,285.5751037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2698059082031,293.1499938964844,286.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053933994844,1.818849426626912e-08,0.0011053752386942,-0.0466624125838279,0.0,0.0,0.0,-0.0138296131044626,60.0,10.074134826660156,-0.0,-8.330925993504935e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0001037444599205,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.0001092479869839,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,8.06902171461843e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.000109247972432,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.000518224784173,285.5751037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2698059082031,293.1499938964844,286.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053933994844,1.818849426626912e-08,0.0011053752386942,-0.0466624125838279,0.0,0.0,0.0,-0.0138296131044626,60.0,10.074134826660156,-0.0,-8.330925993504935e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,0.0001037594265653,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001092637467081,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,8.070185867836699e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001092637394322,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0005182995810173,285.5814514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2674560546875,293.1499938964844,286.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055528884753,1.8207131802228105e-08,0.0011055346112698,-0.0467110946774482,0.0,0.0,0.0,-0.0138388527557253,60.0,10.06235122680664,-0.0,-8.33332833849454e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,0.0001037594265653,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001092637467081,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,8.070185867836699e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001092637394322,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0005182995810173,285.5814514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2674560546875,293.1499938964844,286.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055528884753,1.8207131802228105e-08,0.0011055346112698,-0.0467110946774482,0.0,0.0,0.0,-0.0138388527557253,60.0,10.06235122680664,-0.0,-8.33332833849454e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001037534893839,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0001092574966605,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,8.069723844528198e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0001092574821086,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0005182698951102,285.5878295898437,294.1499938964844,293.1499938964844,291.6635437011719,293.26519775390625,293.1499938964844,286.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054895585402,1.819971551242361e-08,0.0011054712813347,-0.0466917231678962,0.0,0.0,0.0,-0.0138351758942008,60.0,10.049041748046877,-0.0,-8.332371947972207e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001037534893839,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0001092574966605,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,8.069723844528198e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0001092574821086,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0005182698951102,285.5878295898437,294.1499938964844,293.1499938964844,291.6635437011719,293.26519775390625,293.1499938964844,286.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054895585402,1.819971551242361e-08,0.0011054712813347,-0.0466917231678962,0.0,0.0,0.0,-0.0138351758942008,60.0,10.049041748046877,-0.0,-8.332371947972207e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0001037419206113,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001092453094315,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,8.068823808571324e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0001092452948796,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0005182120949029,285.5910339355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2640686035156,293.1499938964844,286.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053656926378,1.8185287942174e-08,0.0011053475318476,-0.046654038131237,0.0,0.0,0.0,-0.0138280214741826,60.0,10.041735649108888,-0.0,-8.330512457632724e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0001037250258377,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0001092275197152,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,8.067509770626202e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0001092275051632,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,0.0005181276937946,285.59423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2629699707031,293.1499938964844,286.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051855981349,1.816422923184291e-08,0.0011051674373447,-0.0465990304946899,0.0,0.0,0.0,-0.0138175813481211,60.0,10.03402042388916,-0.0,-8.327798184382118e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0001036753965308,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0001091752565116,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,8.063649147516116e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001091752419597,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0005178797873668,285.6006774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2607727050781,293.1499938964844,286.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046573054045,1.8102371157624475e-08,0.0011046391446143,-0.0464374497532844,0.0,0.0,0.0,-0.0137869194149971,60.0,10.0173921585083,-0.0,-8.319828737057834e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0001036753965308,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0001091752565116,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,8.063649147516116e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001091752419597,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0005178797873668,285.6006774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2607727050781,293.1499938964844,286.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046573054045,1.8102371157624475e-08,0.0011046391446143,-0.0464374497532844,0.0,0.0,0.0,-0.0137869194149971,60.0,10.0173921585083,-0.0,-8.319828737057834e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001036022731568,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,0.0001090982550522,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,8.057962259044871e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001090982405003,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0005175145342946,285.6071472167969,294.1499938964844,293.1499938964844,291.6635437011719,293.25860595703125,293.1499938964844,286.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038780212402,1.8011244051763242e-08,0.0011038599768653,-0.0461994111537933,0.0,0.0,0.0,-0.0137417446821928,60.0,9.998909950256348,-0.0,-8.30809483431949e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001036022731568,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,0.0001090982550522,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,8.057962259044871e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001090982405003,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0005175145342946,285.6071472167969,294.1499938964844,293.1499938964844,291.6635437011719,293.25860595703125,293.1499938964844,286.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038780212402,1.8011244051763242e-08,0.0011038599768653,-0.0461994111537933,0.0,0.0,0.0,-0.0137417446821928,60.0,9.998909950256348,-0.0,-8.30809483431949e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0001035084060276,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.000108999403892,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,8.050660835579038e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001089993893401,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0005170456715859,285.6136169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2565002441406,293.1499938964844,286.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102877780795,1.78942602957477e-08,0.0011028598528355,-0.0458938181400299,0.0,0.0,0.0,-0.0136837512254714,60.0,9.97870922088623,-0.0,-8.29304411809062e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0001035084060276,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.000108999403892,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,8.050660835579038e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001089993893401,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0005170456715859,285.6136169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2565002441406,293.1499938964844,286.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102877780795,1.78942602957477e-08,0.0011028598528355,-0.0458938181400299,0.0,0.0,0.0,-0.0136837512254714,60.0,9.97870922088623,-0.0,-8.29304411809062e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0001033943481161,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001088792923837,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,8.041789988055825e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0001088792851078,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0005164759350009,285.6201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.25445556640625,293.1499938964844,286.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016624048352,1.7752128655956767e-08,0.0011016445932909,-0.0455225110054016,0.0,0.0,0.0,-0.0136132910847663,60.0,9.956809043884276,-0.0,-8.274776064354229e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0001033943481161,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001088792923837,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,8.041789988055825e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0001088792851078,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0005164759350009,285.6201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.25445556640625,293.1499938964844,286.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016624048352,1.7752128655956767e-08,0.0011016445932909,-0.0455225110054016,0.0,0.0,0.0,-0.0136132910847663,60.0,9.956809043884276,-0.0,-8.274776064354229e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001033342632581,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001088160206563,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,8.037115912884474e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001088160061044,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0005161757580935,285.6233825683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2534484863281,293.1499938964844,286.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010220041498,1.7677248109748692e-08,0.0011010043090209,-0.0453268885612487,0.0,0.0,0.0,-0.0135761694982647,60.0,9.94540309906006,-0.0,-8.265160289511186e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0001032727086567,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,0.0001087512064259,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,8.032329060370103e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.000108751191874,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0005158683052286,285.62664794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.25244140625,293.1499938964844,286.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003660038113,1.7600546797780225e-08,0.0011003484250977,-0.0451265014708042,0.0,0.0,0.0,-0.0135381454601883,60.0,9.933807373046877,-0.0,-8.25531571990723e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001031425199471,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001086141055566,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,8.022203110158443e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001086140910047,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0005152180092409,285.6332092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2504577636719,293.1499938964844,286.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989789152517,1.743831035128096e-08,0.0010989614529535,-0.0447026304900646,0.0,0.0,0.0,-0.0134577192366123,60.0,9.91002368927002,-0.0,-8.234513160232383e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001031425199471,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001086141055566,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,8.022203110158443e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001086140910047,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0005152180092409,285.6332092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2504577636719,293.1499938964844,286.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989789152517,1.743831035128096e-08,0.0010989614529535,-0.0447026304900646,0.0,0.0,0.0,-0.0134577192366123,60.0,9.91002368927002,-0.0,-8.234513160232383e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.00010299988935,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001084639079635,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,8.011109457584098e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0001084639006876,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0005145055474713,285.6397705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.24853515625,293.1499938964844,286.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974592296406,1.7260578744071612e-08,0.001097442000173,-0.0442382432520389,0.0,0.0,0.0,-0.0133696105331182,60.0,9.885300636291504,-0.0,-8.211753055320514e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.00010299988935,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001084639079635,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,8.011109457584098e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0001084639006876,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0005145055474713,285.6397705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.24853515625,293.1499938964844,286.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974592296406,1.7260578744071612e-08,0.001097442000173,-0.0442382432520389,0.0,0.0,0.0,-0.0133696105331182,60.0,9.885300636291504,-0.0,-8.211753055320514e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0001028401529765,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001082957023754,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,7.99868575995788e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0001082956878235,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0005137076368555,285.6463623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.24664306640625,293.1499938964844,286.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957571212202,1.7061529078432613e-08,0.0010957400081679,-0.0437181331217289,0.0,0.0,0.0,-0.0132709350436925,60.0,9.85935115814209,-0.0,-8.186300703982854e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0001028401529765,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001082957023754,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,7.99868575995788e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0001082956878235,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0005137076368555,285.6463623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.24664306640625,293.1499938964844,286.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957571212202,1.7061529078432613e-08,0.0010957400081679,-0.0437181331217289,0.0,0.0,0.0,-0.0132709350436925,60.0,9.85935115814209,-0.0,-8.186300703982854e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.0001026637619361,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001081099471775,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,7.984965486684814e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001081099326256,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0005128264892846,285.6529541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2447814941406,293.1499938964844,286.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841722683125226e-08,0.0010938607156276,-0.0431437343358993,0.0,0.0,0.0,-0.0131619675084948,60.0,9.83210277557373,-0.0,-8.158239950262215e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.0001026637619361,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001081099471775,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,7.984965486684814e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001081099326256,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0005128264892846,285.6529541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2447814941406,293.1499938964844,286.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841722683125226e-08,0.0010938607156276,-0.0431437343358993,0.0,0.0,0.0,-0.0131619675084948,60.0,9.83210277557373,-0.0,-8.158239950262215e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0001025687961373,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0001080099391401,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,7.977579662110656e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001080099318642,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0005123521550558,285.65625,294.1499938964844,293.1499938964844,291.6635437011719,293.2438659667969,293.1499938964844,286.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928654810413,1.672338534319806e-08,0.001092848717235,-0.0428344830870628,0.0,0.0,0.0,-0.0131033025681972,60.0,9.817914962768556,-0.0,-8.14315299635382e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0001024711527861,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001079071225831,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,7.969985745148733e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.0001079071153071,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.000511864433065,285.6595458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.24298095703125,293.1499938964844,286.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918248444795,1.6601720886910698e-08,0.0010918081970885,-0.0425165221095085,0.0,0.0,0.0,-0.0130429873242974,60.0,9.803460121154783,-0.0,-8.127656059286893e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.00010226998711,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001076952830771,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,7.954338798299432e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001076952685252,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.000510859536007,285.6661682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2411804199219,293.1499938964844,286.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896818712353,1.6351048515161892e-08,0.0010896654566749,-0.0418613664805889,0.0,0.0,0.0,-0.012918721884489,60.0,9.77396297454834,-0.0,-8.0957732961906e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.00010226998711,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001076952830771,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,7.954338798299432e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001076952685252,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.000510859536007,285.6661682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2411804199219,293.1499938964844,286.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896818712353,1.6351048515161892e-08,0.0010896654566749,-0.0418613664805889,0.0,0.0,0.0,-0.012918721884489,60.0,9.77396297454834,-0.0,-8.0957732961906e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001020629279082,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.0001074772371794,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,7.938234193716198e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001074772299034,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0005098252440802,285.6727905273437,294.1499938964844,293.1499938964844,291.6635437011719,293.23944091796875,293.1499938964844,286.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874753352254,1.6093038013309524e-08,0.001087459269911,-0.0411869771778583,0.0,0.0,0.0,-0.0127908149734139,60.0,9.743738174438477,-0.0,-8.063023670956684e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001020629279082,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.0001074772371794,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,7.938234193716198e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001074772299034,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0005098252440802,285.6727905273437,294.1499938964844,293.1499938964844,291.6635437011719,293.23944091796875,293.1499938964844,286.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874753352254,1.6093038013309524e-08,0.001087459269911,-0.0411869771778583,0.0,0.0,0.0,-0.0127908149734139,60.0,9.743738174438477,-0.0,-8.063023670956684e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.000101856465335,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001072598242899,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,7.922176155261695e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,0.000107259809738,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,0.0005087939207442,285.679443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2377319335937,293.1499938964844,286.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852754348888,1.5835771804972865e-08,0.0010852596024051,-0.0405144803225994,0.0,0.0,0.0,-0.0126632777974009,60.0,9.713247299194336,-0.0,-8.030433207295573e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.000101856465335,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001072598242899,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,7.922176155261695e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,0.000107259809738,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,0.0005087939207442,285.679443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2377319335937,293.1499938964844,286.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852754348888,1.5835771804972865e-08,0.0010852596024051,-0.0405144803225994,0.0,0.0,0.0,-0.0126632777974009,60.0,9.713247299194336,-0.0,-8.030433207295573e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001016581591102,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001070509970304,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,7.906751852715388e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001070509897544,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,0.0005078033427707,285.6860656738281,294.1499938964844,293.1499938964844,291.6635437011719,293.236083984375,293.1499938964844,286.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831623803824,1.5588671686828093e-08,0.0010831467807292,-0.0398685038089752,0.0,0.0,0.0,-0.0125407809391617,60.0,9.68303108215332,-0.0,-7.999193485375147e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001016581591102,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001070509970304,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,7.906751852715388e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001070509897544,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,0.0005078033427707,285.6860656738281,294.1499938964844,293.1499938964844,291.6635437011719,293.236083984375,293.1499938964844,286.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831623803824,1.5588671686828093e-08,0.0010831467807292,-0.0398685038089752,0.0,0.0,0.0,-0.0125407809391617,60.0,9.68303108215332,-0.0,-7.999193485375147e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
