time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067500,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,0.0001015642192214,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001069520731107,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,7.899445336079225e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0001069520658347,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0005073341308161,285.6893920898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2352600097656,293.1499938964844,286.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821616742759,1.5471615100182134e-08,0.0010821463074535,-0.0395624749362468,0.0,0.0,0.0,-0.0124827530235052,60.0,9.66821575164795,-0.0,-7.984415617556807e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001014736408251,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,0.0001068566925823,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,7.892400753917173e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,0.0001068566853064,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0005068816826678,285.6927490234375,294.1499938964844,293.1499938964844,291.6635437011719,293.23443603515625,293.1499938964844,286.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811968240886,1.535875071567716e-08,0.0010811814572662,-0.0392673946917057,0.0,0.0,0.0,-0.0124268028885126,60.0,9.65363597869873,-0.0,-7.970179893845852e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0001013033033814,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001066773111233,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,7.879151962697506e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0001066773038473,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0005060307448729,285.69940185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2328491210937,293.1499938964844,286.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793809778988,1.5146490284223546e-08,0.0010793658439069,-0.0387124232947826,0.0,0.0,0.0,-0.0123215727508068,60.0,9.625168800354004,-0.0,-7.943441460156464e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0001013033033814,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001066773111233,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,7.879151962697506e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0001066773038473,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0005060307448729,285.69940185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2328491210937,293.1499938964844,286.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793809778988,1.5146490284223546e-08,0.0010793658439069,-0.0387124232947826,0.0,0.0,0.0,-0.0123215727508068,60.0,9.625168800354004,-0.0,-7.943441460156464e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001011545755318,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0001065206888597,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,7.867583917686716e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0001065206815837,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0005052878404967,285.7060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2312927246094,293.1499938964844,286.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777962161228,1.4961162975168918e-08,0.0010777811985462,-0.038227841258049,0.0,0.0,0.0,-0.0122296987101435,60.0,9.59821605682373,-0.0,-7.92013281625259e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001011545755318,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0001065206888597,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,7.867583917686716e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0001065206815837,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0005052878404967,285.7060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2312927246094,293.1499938964844,286.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777962161228,1.4961162975168918e-08,0.0010777811985462,-0.038227841258049,0.0,0.0,0.0,-0.0122296987101435,60.0,9.59821605682373,-0.0,-7.92013281625259e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001010283376672,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.00010638776439,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,7.857765740482137e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001063877498381,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.000504657276906,285.7127380371094,294.1499938964844,293.1499938964844,291.6635437011719,293.229736328125,293.1499938964844,286.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076451037079,1.4803867465218444e-08,0.0010764361359179,-0.0378165319561958,0.0,0.0,0.0,-0.0121517209336161,60.0,9.572958946228027,-0.0,-7.900376886027517e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001010283376672,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.00010638776439,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,7.857765740482137e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001063877498381,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.000504657276906,285.7127380371094,294.1499938964844,293.1499938964844,291.6635437011719,293.229736328125,293.1499938964844,286.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076451037079,1.4803867465218444e-08,0.0010764361359179,-0.0378165319561958,0.0,0.0,0.0,-0.0121517209336161,60.0,9.572958946228027,-0.0,-7.900376886027517e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001009281913866,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001062823066604,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,7.849976100260392e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,0.0001062822921085,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0005041570402681,285.7194519042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2282409667969,293.1499938964844,286.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753837414085,1.4679075732715322e-08,0.001075369073078,-0.0374902039766311,0.0,0.0,0.0,-0.0120898559689521,60.0,9.549689292907717,-0.0,-7.884720076845042e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001009281913866,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001062823066604,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,7.849976100260392e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,0.0001062822921085,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0005041570402681,285.7194519042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2282409667969,293.1499938964844,286.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753837414085,1.4679075732715322e-08,0.001075369073078,-0.0374902039766311,0.0,0.0,0.0,-0.0120898559689521,60.0,9.549689292907717,-0.0,-7.884720076845042e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0001008907129289,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,0.0001062428345903,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,7.84706135164015e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0001062428200384,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.000503969786223,285.7228088378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2275085449219,293.1499938964844,286.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749846696853,1.4632366429623287e-08,0.0010749701177701,-0.0373680554330349,0.0,0.0,0.0,-0.0120667023584246,60.0,9.539050102233888,-0.0,-7.878864494159643e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001008582403301,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0001062086375895,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,7.844535866752267e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,0.0001062086303136,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0005038076196797,285.7261657714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2267761230469,293.1499938964844,286.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746394982561,1.459190368535701e-08,0.0010746248299255,-0.0372622422873973,0.0,0.0,0.0,-0.0120466472581028,60.0,9.528858184814451,-0.0,-7.873792640111787e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,0.000100812583696,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0001061605580616,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,7.840984471840784e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.0001061605507857,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0005035795620642,285.7328796386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2253112792969,293.1499938964844,286.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741516016423,1.4535003423077342e-08,0.0010741370497271,-0.0371134430170059,0.0,0.0,0.0,-0.0120184328407049,60.0,9.5099515914917,-0.0,-7.866664475386642e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,0.000100812583696,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0001061605580616,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,7.840984471840784e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.0001061605507857,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0005035795620642,285.7328796386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2253112792969,293.1499938964844,286.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741516016423,1.4535003423077342e-08,0.0010741370497271,-0.0371134430170059,0.0,0.0,0.0,-0.0120184328407049,60.0,9.5099515914917,-0.0,-7.866664475386642e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.000100796460174,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0001061435759766,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,7.839730096748099e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0001061435687006,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0005034990026615,285.7396240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2239074707031,293.1499938964844,286.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739795397967,1.4514898616369013e-08,0.0010739649878814,-0.0370608642697334,0.0,0.0,0.0,-0.0120084648951888,60.0,9.493404388427734,-0.0,-7.864146311931108e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.000100796460174,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0001061435759766,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,7.839730096748099e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0001061435687006,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0005034990026615,285.7396240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2239074707031,293.1499938964844,286.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739795397967,1.4514898616369013e-08,0.0010739649878814,-0.0370608642697334,0.0,0.0,0.0,-0.0120084648951888,60.0,9.493404388427734,-0.0,-7.864146311931108e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001008085091598,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001061562652466,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,7.840667240088806e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001061562579707,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0005035591893829,285.7463684082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2225036621094,293.1499938964844,286.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741078294813,1.4529906167126684e-08,0.0010740933939814,-0.037100113928318,0.0,0.0,0.0,-0.0120159052312374,60.0,9.479308128356934,-0.0,-7.866025697467195e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001008085091598,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001061562652466,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,7.840667240088806e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001061562579707,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0005035591893829,285.7463684082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2225036621094,293.1499938964844,286.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741078294813,1.4529906167126684e-08,0.0010740933939814,-0.037100113928318,0.0,0.0,0.0,-0.0120159052312374,60.0,9.479308128356934,-0.0,-7.866025697467195e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0001008420440484,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0001061915827449,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,7.84327567089349e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.000106191568193,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.000503726711031,285.7531433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2211303710937,293.1499938964844,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744649916887,1.45716780863836e-08,0.0010744504397735,-0.0372093506157398,0.0,0.0,0.0,-0.0120366131886839,60.0,9.46726417541504,-0.0,-7.871258844716068e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0001008420440484,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0001061915827449,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,7.84327567089349e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.000106191568193,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.000503726711031,285.7531433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2211303710937,293.1499938964844,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744649916887,1.45716780863836e-08,0.0010744504397735,-0.0372093506157398,0.0,0.0,0.0,-0.0120366131886839,60.0,9.46726417541504,-0.0,-7.871258844716068e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001008681865641,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0001062191076925,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,7.845308573450893e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001062191004166,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0005038572708144,285.75653076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2204895019531,293.1499938964844,286.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747435735538,1.4604243148141904e-08,0.0010747290216386,-0.0372945144772529,0.0,0.0,0.0,-0.0120527567341923,60.0,9.462136268615724,-0.0,-7.875339491647537e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.0001008972467388,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001062497103703,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,7.847568485885859e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0001062496958184,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0005040024407207,285.75994873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2198181152344,293.1499938964844,286.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750539368018,1.464044796506414e-08,0.0010750392684713,-0.037389189004898,0.0,0.0,0.0,-0.0120707089081406,60.0,9.457345008850098,-0.0,-7.879877017558101e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.000100964331068,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001063203526427,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,7.852786802686751e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0001063203453668,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0005043375422246,285.7667541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.218505859375,293.1499938964844,286.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757675627246,1.4724023778001085e-08,0.001075752894394,-0.0376077443361282,0.0,0.0,0.0,-0.0121121359989047,60.0,9.448579788208008,-0.0,-7.890357522910564e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.000100964331068,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001063203526427,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,7.852786802686751e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0001063203453668,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0005043375422246,285.7667541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.218505859375,293.1499938964844,286.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757675627246,1.4724023778001085e-08,0.001075752894394,-0.0376077443361282,0.0,0.0,0.0,-0.0121121359989047,60.0,9.448579788208008,-0.0,-7.890357522910564e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0001010487540042,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001064092502929,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,7.85935262683779e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001064092430169,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0005047592567279,285.7735900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2171936035156,293.1499938964844,286.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766671039164,1.4829206307354072e-08,0.0010766522027552,-0.0378827899694442,0.0,0.0,0.0,-0.0121642788872122,60.0,9.441376686096191,-0.0,-7.903557985855515e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0001010487540042,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001064092502929,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,7.85935262683779e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001064092430169,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0005047592567279,285.7735900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2171936035156,293.1499938964844,286.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766671039164,1.4829206307354072e-08,0.0010766522027552,-0.0378827899694442,0.0,0.0,0.0,-0.0121642788872122,60.0,9.441376686096191,-0.0,-7.903557985855515e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001011461790767,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001065118412952,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,7.8669298090972e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,0.0001065118340193,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0005052459309808,285.78045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2159423828125,293.1499938964844,286.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777049465104,1.495058299383345e-08,0.0010776900453493,-0.0382001772522926,0.0,0.0,0.0,-0.0122244507074356,60.0,9.435497283935549,-0.0,-7.918803390793985e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001011461790767,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001065118412952,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,7.8669298090972e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,0.0001065118340193,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0005052459309808,285.78045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2159423828125,293.1499938964844,286.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777049465104,1.495058299383345e-08,0.0010776900453493,-0.0382001772522926,0.0,0.0,0.0,-0.0122244507074356,60.0,9.435497283935549,-0.0,-7.918803390793985e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001012551074381,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,0.000106626546767,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,7.875401934143156e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0001066265394911,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0005057900561951,285.7873229980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2146911621094,293.1499938964844,286.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788654908537,1.5086296656363632e-08,0.0010788503568619,-0.0385550335049629,0.0,0.0,0.0,-0.0122917285189032,60.0,9.430780410766602,-0.0,-7.935867785135997e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001012551074381,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,0.000106626546767,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,7.875401934143156e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0001066265394911,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0005057900561951,285.7873229980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2146911621094,293.1499938964844,286.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788654908537,1.5086296656363632e-08,0.0010788503568619,-0.0385550335049629,0.0,0.0,0.0,-0.0122917285189032,60.0,9.430780410766602,-0.0,-7.935867785135997e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0001013145956676,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,0.000106689200038,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,7.880029443185776e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001066891927621,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.000506087206304,285.790771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2140808105469,293.1499938964844,286.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794993722811,1.5160420474558123e-08,0.0010794842382892,-0.0387488454580307,0.0,0.0,0.0,-0.0123284747824072,60.0,9.428935050964355,-0.0,-7.94519507962832e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0001013756555039,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001067534903995,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,7.884778460720554e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,0.0001067534831236,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0005063922144472,285.7942199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2134704589844,293.1499938964844,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801503667607,1.5236492956205442e-08,0.0010801352327689,-0.0389477461576461,0.0,0.0,0.0,-0.0123661896213889,60.0,9.427290916442873,-0.0,-7.954773906249103e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001015018424368,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0001068863712134,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,7.894592272350565e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0001068863639375,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0005070225452072,285.8011474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2122497558594,293.1499938964844,286.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814941488206,1.5393707641919718e-08,0.0010814787819981,-0.0393587909638881,0.0,0.0,0.0,-0.0124441245570778,60.0,9.424407958984377,-0.0,-7.974588100978508e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001015018424368,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0001068863712134,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,7.894592272350565e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0001068863639375,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0005070225452072,285.8011474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2122497558594,293.1499938964844,286.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814941488206,1.5393707641919718e-08,0.0010814787819981,-0.0393587909638881,0.0,0.0,0.0,-0.0124441245570778,60.0,9.424407958984377,-0.0,-7.974588100978508e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0001016377354972,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0001070294747478,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,7.905162055976689e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001070294674718,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0005077013629488,285.8080749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2110900878906,293.1499938964844,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829420061782,1.5563021094067153e-08,0.001082926406525,-0.0398014485836029,0.0,0.0,0.0,-0.0125280600041151,60.0,9.422385215759276,-0.0,-7.995954121042814e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0001016377354972,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0001070294747478,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,7.905162055976689e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001070294674718,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0005077013629488,285.8080749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2110900878906,293.1499938964844,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829420061782,1.5563021094067153e-08,0.001082926406525,-0.0398014485836029,0.0,0.0,0.0,-0.0125280600041151,60.0,9.422385215759276,-0.0,-7.995954121042814e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001017803879221,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0001071796941687,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,7.916257163742557e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0001071796868927,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,0.0005084139411337,285.8150634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2099304199219,293.1499938964844,286.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844619246199,1.5740756253990185e-08,0.0010844460921362,-0.0402660965919494,0.0,0.0,0.0,-0.0126161705702543,60.0,9.42110824584961,-0.0,-8.018413666377455e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001017803879221,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0001071796941687,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,7.916257163742557e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0001071796868927,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,0.0005084139411337,285.8150634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2099304199219,293.1499938964844,286.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844619246199,1.5740756253990185e-08,0.0010844460921362,-0.0402660965919494,0.0,0.0,0.0,-0.0126161705702543,60.0,9.42110824584961,-0.0,-8.018413666377455e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001019291012198,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0001073362946044,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,7.927823753561825e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001073362873285,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0005091567873023,285.8220520019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2087707519531,293.1499938964844,286.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108604633715,1.5926046259551185e-08,0.0010860303882509,-0.040750466287136,0.0,0.0,0.0,-0.012708025984466,60.0,9.420476913452148,-0.0,-8.04186157665754e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
