time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069840,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001019291012198,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0001073362946044,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,7.927823753561825e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001073362873285,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0005091567873023,285.8220520019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2087707519531,293.1499938964844,286.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108604633715,1.5926046259551185e-08,0.0010860303882509,-0.040750466287136,0.0,0.0,0.0,-0.012708025984466,60.0,9.420476913452148,-0.0,-8.04186157665754e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001020061026792,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.000107417385152,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,7.933812594274059e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001074173778761,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0005095414817333,285.8255310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2082214355469,293.1499938964844,286.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868668323382,1.6021989068804032e-08,0.0010868508834391,-0.0410012602806091,0.0,0.0,0.0,-0.0127555886283516,60.0,9.42044448852539,-0.0,-8.054016831238189e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001020839699776,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001074993779184,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,7.939869101392105e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,0.0001074993706424,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0005099304253235,285.8290405273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2076721191406,293.1499938964844,286.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876967571675,1.6119004797587877e-08,0.0010876806918531,-0.0412548519670963,0.0,0.0,0.0,-0.0128036839887499,60.0,9.4205322265625,-0.0,-8.066316325994195e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,0.0001022418218781,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.000107665604446,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,7.952146552270278e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0001076655971701,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0005107189062982,285.8360900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2065734863281,293.1499938964844,286.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893781436607,1.6315677697775754e-08,0.0010893618455156,-0.0417689196765422,0.0,0.0,0.0,-0.0129011822864413,60.0,9.420930862426758,-0.0,-8.091280534472389e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,0.0001022418218781,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.000107665604446,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,7.952146552270278e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0001076655971701,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0005107189062982,285.8360900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2065734863281,293.1499938964844,286.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893781436607,1.6315677697775754e-08,0.0010893618455156,-0.0417689196765422,0.0,0.0,0.0,-0.0129011822864413,60.0,9.420930862426758,-0.0,-8.091280534472389e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0001024044322548,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,0.0001078368368325,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,7.964793621795252e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0001078368295566,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0005115311942063,285.8431396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2054748535156,293.1499938964844,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911106364801,1.651828007709355e-08,0.0010910941055044,-0.0422984510660171,0.0,0.0,0.0,-0.0130016198381781,60.0,9.421764373779297,-0.0,-8.117036998100957e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0001024044322548,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,0.0001078368368325,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,7.964793621795252e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0001078368295566,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0005115311942063,285.8431396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2054748535156,293.1499938964844,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911106364801,1.651828007709355e-08,0.0010910941055044,-0.0422984510660171,0.0,0.0,0.0,-0.0130016198381781,60.0,9.421764373779297,-0.0,-8.117036998100957e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.000102566446003,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0001080074507626,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,7.977394852787256e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0001080074434867,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.000512340455316,285.8502197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2044372558594,293.1499938964844,286.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928368428722,1.6720145268322998e-08,0.0010928200790658,-0.0428260155022144,0.0,0.0,0.0,-0.0131016913801431,60.0,9.422797203063965,-0.0,-8.142740171024344e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.000102566446003,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0001080074507626,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,7.977394852787256e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0001080074434867,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.000512340455316,285.8502197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2044372558594,293.1499938964844,286.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928368428722,1.6720145268322998e-08,0.0010928200790658,-0.0428260155022144,0.0,0.0,0.0,-0.0131016913801431,60.0,9.422797203063965,-0.0,-8.142740171024344e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001027233520289,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001081726804841,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,7.989598816493526e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001081726732081,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0005131242796778,285.8572998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.203369140625,293.1499938964844,286.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945084504783,1.6915640443926353e-08,0.0010944915702566,-0.0433369055390358,0.0,0.0,0.0,-0.0131986066699028,60.0,9.423705101013184,-0.0,-8.16767098399396e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001027233520289,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001081726804841,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,7.989598816493526e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001081726732081,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0005131242796778,285.8572998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.203369140625,293.1499938964844,286.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945084504783,1.6915640443926353e-08,0.0010944915702566,-0.0433369055390358,0.0,0.0,0.0,-0.0131986066699028,60.0,9.423705101013184,-0.0,-8.16767098399396e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,0.0001027980615617,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0001082513481378,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,7.995408668648452e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0001082513408618,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0005134974489919,285.8608703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.202880859375,293.1499938964844,286.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953042656183,1.7008721542310923e-08,0.0010952872689813,-0.0435801409184932,0.0,0.0,0.0,-0.0132447490468621,60.0,9.42397403717041,-0.0,-8.179554811249545e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001028712213155,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,0.000108328393253,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,8.001099922694266e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.000108328385977,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0005138629348948,285.86444091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2023620605469,293.1499938964844,286.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960832005366,1.7099880622595265e-08,0.0010960660874843,-0.0438183508813381,0.0,0.0,0.0,-0.013289937749505,60.0,9.424151420593262,-0.0,-8.191202027774126e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0001030128405545,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001084775285562,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,8.012114267330617e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.0001084775212802,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0005145703325979,285.8715515136719,294.1499938964844,293.1499938964844,291.6635437011719,293.20135498046875,293.1499938964844,286.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975928744301,1.7276335029237092e-08,0.0010975755285471,-0.0442794151604175,0.0,0.0,0.0,-0.0133774159476161,60.0,9.424236297607422,-0.0,-8.213769575604601e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0001030128405545,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001084775285562,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,8.012114267330617e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.0001084775212802,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0005145703325979,285.8715515136719,294.1499938964844,293.1499938964844,291.6635437011719,293.20135498046875,293.1499938964844,286.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975928744301,1.7276335029237092e-08,0.0010975755285471,-0.0442794151604175,0.0,0.0,0.0,-0.0133774159476161,60.0,9.424236297607422,-0.0,-8.213769575604601e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001031400679494,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001086115007638,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,8.022009569685906e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001086114934878,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0005152058438397,285.87872314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.20037841796875,293.1499938964844,286.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989484144374,1.743484823180097e-08,0.0010989309521391,-0.0446935817599296,0.0,0.0,0.0,-0.0134559981524944,60.0,9.42340087890625,-0.0,-8.234069071022533e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001031400679494,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001086115007638,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,8.022009569685906e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001086114934878,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0005152058438397,285.87872314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.20037841796875,293.1499938964844,286.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989484144374,1.743484823180097e-08,0.0010989309521391,-0.0446935817599296,0.0,0.0,0.0,-0.0134559981524944,60.0,9.42340087890625,-0.0,-8.234069071022533e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.0001032543514156,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,0.0001087318451027,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,8.030898607103154e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001087318378267,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.000515776744578,285.8858947753906,294.1499938964844,293.1499938964844,291.6635437011719,293.19940185546875,293.1499938964844,286.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001660022884,1.7577242772404134e-08,0.0011001484235748,-0.0450656153261661,0.0,0.0,0.0,-0.0135265886783599,60.0,9.421671867370604,-0.0,-8.252326466617887e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.0001032543514156,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,0.0001087318451027,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,8.030898607103154e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001087318378267,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.000515776744578,285.8858947753906,294.1499938964844,293.1499938964844,291.6635437011719,293.19940185546875,293.1499938964844,286.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001660022884,1.7577242772404134e-08,0.0011001484235748,-0.0450656153261661,0.0,0.0,0.0,-0.0135265886783599,60.0,9.421671867370604,-0.0,-8.252326466617887e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.0001033528751577,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0001088355929823,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,8.03856091806665e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0001088355857064,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.000516268890351,285.89306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012157192453,1.7699992582720373e-08,0.0011011980241164,-0.0453863106667995,0.0,0.0,0.0,-0.0135874403640627,60.0,9.418834686279297,-0.0,-8.26808062015516e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.0001033528751577,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0001088355929823,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,8.03856091806665e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0001088355857064,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.000516268890351,285.89306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012157192453,1.7699992582720373e-08,0.0011011980241164,-0.0453863106667995,0.0,0.0,0.0,-0.0135874403640627,60.0,9.418834686279297,-0.0,-8.26808062015516e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.000103393678728,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.000108878564788,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,8.041734690777957e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.000108878557512,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0005164726753719,285.89666748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.197998046875,293.1499938964844,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016498319804,1.7750830139107165e-08,0.0011016320204362,-0.0455191172659397,0.0,0.0,0.0,-0.0136126391589641,60.0,9.416802406311035,-0.0,-8.27460979735406e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001034326123772,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,0.0001089195648091,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,8.04476294433698e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0001089195575332,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0005166672053746,285.9002685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.197509765625,293.1499938964844,286.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020649690181,1.7799342444391186e-08,0.0011020471574738,-0.0456458553671836,0.0,0.0,0.0,-0.0136366905644536,60.0,9.414586067199709,-0.0,-8.28084267823215e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0001034979941323,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0001089884099201,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,8.049848111113533e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001089884099201,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,0.00051699380856,285.907470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.19659423828125,293.1499938964844,286.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027620639652,1.7880799063618724e-08,0.0011027441360056,-0.0458586513996124,0.0,0.0,0.0,-0.013677074573934,60.0,9.409378051757812,-0.0,-8.291313235986308e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0001034979941323,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0001089884099201,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,8.049848111113533e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001089884099201,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,0.00051699380856,285.907470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.19659423828125,293.1499938964844,286.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027620639652,1.7880799063618724e-08,0.0011027441360056,-0.0458586513996124,0.0,0.0,0.0,-0.013677074573934,60.0,9.409378051757812,-0.0,-8.291313235986308e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.0001035370369208,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0001090295263566,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,8.052885095821694e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001090295190806,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0005171888042241,285.9146728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1957092285156,293.1499938964844,286.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110317801591,1.7929437490238342e-08,0.0011031600879505,-0.045985709875822,0.0,0.0,0.0,-0.0137011865153908,60.0,9.40219497680664,-0.0,-8.29756885423194e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.0001035370369208,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0001090295263566,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,8.052885095821694e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001090295190806,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0005171888042241,285.9146728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1957092285156,293.1499938964844,286.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110317801591,1.7929437490238342e-08,0.0011031600879505,-0.045985709875822,0.0,0.0,0.0,-0.0137011865153908,60.0,9.40219497680664,-0.0,-8.29756885423194e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001035590757965,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,0.0001090527293854,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,8.054598583839834e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0001090527221094,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0005172988749109,285.9219055175781,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,286.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034127091988,1.7956887532477598e-08,0.0011033947812393,-0.0460574179887771,0.0,0.0,0.0,-0.0137147950008511,60.0,9.393717765808104,-0.0,-8.301100251628668e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001035590757965,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,0.0001090527293854,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,8.054598583839834e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0001090527221094,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0005172988749109,285.9219055175781,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,286.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034127091988,1.7956887532477598e-08,0.0011033947812393,-0.0460574179887771,0.0,0.0,0.0,-0.0137147950008511,60.0,9.393717765808104,-0.0,-8.301100251628668e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.000103552811197,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0001090461300918,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,8.054111094679683e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,0.0001090461228159,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.000517267617397,285.9291381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033458868041,1.7949069786027394e-08,0.0011033279588446,-0.0460369959473609,0.0,0.0,0.0,-0.0137109197676181,60.0,9.383078575134276,-0.0,-8.300094123114833e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.000103552811197,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0001090461300918,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,8.054111094679683e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,0.0001090461228159,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.000517267617397,285.9291381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033458868041,1.7949069786027394e-08,0.0011033279588446,-0.0460369959473609,0.0,0.0,0.0,-0.0137109197676181,60.0,9.383078575134276,-0.0,-8.300094123114833e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001035410459735,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,0.000109033739136,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,8.053195779211819e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0001090337318601,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,0.0005172088276594,285.9327392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.19354248046875,293.1499938964844,286.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032200418412,1.7934404183961306e-08,0.0011032021138817,-0.0459986850619316,0.0,0.0,0.0,-0.013703647069633,60.0,9.377068519592283,-0.0,-8.29820763215139e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0001035240493365,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0001090158475562,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,8.051874465309083e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0001090158402803,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0005171239026822,285.9363708496094,294.1499938964844,293.1499938964844,291.6635437011719,293.193115234375,293.1499938964844,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030390160158,1.7913224681365136e-08,0.0011030210880562,-0.0459433570504188,0.0,0.0,0.0,-0.0136931473389267,60.0,9.370661735534668,-0.0,-8.295483411302484e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0001034740416798,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,0.000108963184175,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,8.047984738368541e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0001089631768991,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0005168741336092,285.943603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1922912597656,293.1499938964844,286.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.7850904754368457e-08,0.0011024909326806,-0.0457805544137954,0.0,0.0,0.0,-0.0136622665449976,60.0,9.35666847229004,-0.0,-8.287469199785846e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0001034740416798,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,0.000108963184175,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,8.047984738368541e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0001089631768991,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0005168741336092,285.943603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1922912597656,293.1499938964844,286.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.7850904754368457e-08,0.0011024909326806,-0.0457805544137954,0.0,0.0,0.0,-0.0136622665449976,60.0,9.35666847229004,-0.0,-8.287469199785846e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001034302840707,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.0001089171055355,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,8.044581045396626e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.0001089170982595,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0005166555638425,285.9473571777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1918640136719,293.1499938964844,286.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020401725545,1.7796374152112552e-08,0.0011020223610103,-0.0456381030380725,0.0,0.0,0.0,-0.0136352218687534,60.0,9.348028182983398,-0.0,-8.280461116783044e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001033897788147,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0001088744538719,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,8.041431283345446e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.000108874446596,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0005164532340131,285.9508361816406,294.1499938964844,293.1499938964844,291.6635437011719,293.19146728515625,293.1499938964844,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016088537871,1.7745902525234672e-08,0.0011015910422429,-0.0455062463879585,0.0,0.0,0.0,-0.0136102028191089,60.0,9.340051651000977,-0.0,-8.273976703776499e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.000103270082036,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0001087484051822,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,8.032120967982337e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.0001087483979063,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0005158553249202,285.95806884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.190673828125,293.1499938964844,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100335852243,1.759675249957127e-08,0.0011003182735294,-0.0451165810227394,0.0,0.0,0.0,-0.0135362753644585,60.0,9.321069717407228,-0.0,-8.2548282875905e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.000103270082036,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0001087484051822,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,8.032120967982337e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.0001087483979063,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0005158553249202,285.95806884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.190673828125,293.1499938964844,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100335852243,1.759675249957127e-08,0.0011003182735294,-0.0451165810227394,0.0,0.0,0.0,-0.0135362753644585,60.0,9.321069717407228,-0.0,-8.2548282875905e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
