time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072180,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001031007122946,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0001085700496332,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,8.018947846721858e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.0001085700423573,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0005150092765688,285.9652709960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1898803710937,293.1499938964844,286.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985310655087,1.7385703543482123e-08,0.0010985137196257,-0.0445651784539222,0.0,0.0,0.0,-0.0134316496551036,60.0,9.29868221282959,-0.0,-8.227772951840961e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001031007122946,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0001085700496332,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,8.018947846721858e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.0001085700423573,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0005150092765688,285.9652709960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1898803710937,293.1499938964844,286.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985310655087,1.7385703543482123e-08,0.0010985137196257,-0.0445651784539222,0.0,0.0,0.0,-0.0134316496551036,60.0,9.29868221282959,-0.0,-8.227772951840961e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.0001029941558954,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.0001084578398149,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,8.010659803403541e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.0001084578325389,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0005144769675098,285.9689025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.18951416015625,293.1499938964844,286.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973929893225,1.7252924422450633e-08,0.0010973757598549,-0.0442182458937168,0.0,0.0,0.0,-0.0133658125996589,60.0,9.285776138305664,-0.0,-8.210773927430638e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,0.0001028827173286,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0001083404858945,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,8.001992682693526e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001083404858945,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.0005139203276485,285.9725036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1891174316406,293.1499938964844,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962067171931,1.7114070161028394e-08,0.0010961896041408,-0.0438554212450981,0.0,0.0,0.0,-0.0132969822734594,60.0,9.272480010986328,-0.0,-8.193015332835787e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001026331665343,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,0.0001080777001334,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,7.982582610566169e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0001080776928574,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,0.0005126737523823,285.9797058105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1883850097656,293.1499938964844,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935475584119,1.68031153435777e-08,0.0010935307946056,-0.0430428422987461,0.0,0.0,0.0,-0.013142829760909,60.0,9.243803977966309,-0.0,-8.153315889103396e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001026331665343,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,0.0001080777001334,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,7.982582610566169e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0001080776928574,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,0.0005126737523823,285.9797058105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1883850097656,293.1499938964844,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935475584119,1.68031153435777e-08,0.0010935307946056,-0.0430428422987461,0.0,0.0,0.0,-0.013142829760909,60.0,9.243803977966309,-0.0,-8.153315889103396e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,0.0001023429140332,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0001077720517059,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,7.960007496876642e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.00010777204443,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0005112239159643,285.98687744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1876220703125,293.1499938964844,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904551018029,1.6441452643789493e-08,0.0010904386872425,-0.0420976541936397,0.0,0.0,0.0,-0.0129635399207472,60.0,9.212200164794922,-0.0,-8.107264903856048e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,0.0001023429140332,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0001077720517059,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,7.960007496876642e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.00010777204443,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0005112239159643,285.98687744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1876220703125,293.1499938964844,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904551018029,1.6441452643789493e-08,0.0010904386872425,-0.0420976541936397,0.0,0.0,0.0,-0.0129635399207472,60.0,9.212200164794922,-0.0,-8.107264903856048e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0001020225899992,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0001074347383109,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,7.935093890409917e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,0.000107434731035,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0005096238455735,285.9940490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1869201660156,293.1499938964844,286.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870421538129,1.6042323025544647e-08,0.0010870260884985,-0.0410544127225875,0.0,0.0,0.0,-0.0127656767144799,60.0,9.177284240722656,-0.0,-8.056593969740788e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0001020225899992,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0001074347383109,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,7.935093890409917e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,0.000107434731035,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0005096238455735,285.9940490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1869201660156,293.1499938964844,286.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870421538129,1.6042323025544647e-08,0.0010870260884985,-0.0410544127225875,0.0,0.0,0.0,-0.0127656767144799,60.0,9.177284240722656,-0.0,-8.056593969740788e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001016760943457,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0001070698563125,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,7.908144471002743e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,0.0001070698490366,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.0005078930407762,286.0011901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1861877441406,293.1499938964844,286.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833502747118,1.5610583048442095e-08,0.0010833346750587,-0.0399257875978946,0.0,0.0,0.0,-0.0125516457483172,60.0,9.139925003051758,-0.0,-8.00196104933093e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001016760943457,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0001070698563125,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,7.908144471002743e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,0.0001070698490366,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.0005078930407762,286.0011901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1861877441406,293.1499938964844,286.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833502747118,1.5610583048442095e-08,0.0010833346750587,-0.0399257875978946,0.0,0.0,0.0,-0.0125516457483172,60.0,9.139925003051758,-0.0,-8.00196104933093e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.0001014946537907,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001068787896656,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,7.894032023614272e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0001068787823896,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0005069866892881,286.0047607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814169654622,1.5384499008064267e-08,0.0010814015986397,-0.0393347181379795,0.0,0.0,0.0,-0.0124395675957202,60.0,9.120437622070312,-0.0,-7.97342636360554e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,0.0001013087457977,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,0.00010668302275,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,7.879572513047606e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001066830154741,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0005060580442659,286.0083312988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1855163574219,293.1499938964844,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794362751767,1.5152862076206475e-08,0.0010794210247695,-0.0387290865182876,0.0,0.0,0.0,-0.0123247355222702,60.0,9.100516319274902,-0.0,-7.944243662905137e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0001009252664516,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0001062791998265,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,7.849746179999784e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001062791925505,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0005041424883529,286.0154113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1848449707031,293.1499938964844,286.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753503302112,1.46750442908683e-08,0.0010753355454653,-0.0374796614050865,0.0,0.0,0.0,-0.0120878620073199,60.0,9.059527397155762,-0.0,-7.884214880959919e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0001009252664516,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0001062791998265,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,7.849746179999784e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001062791925505,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0005041424883529,286.0154113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1848449707031,293.1499938964844,286.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753503302112,1.46750442908683e-08,0.0010753355454653,-0.0374796614050865,0.0,0.0,0.0,-0.0120878620073199,60.0,9.059527397155762,-0.0,-7.884214880959919e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,0.0001006897800834,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.0001060312206391,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,7.8314304118976e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,0.0001060312133631,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.0005029661697335,286.0196838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,286.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728411143645,1.4381628332671426e-08,0.0010728267952799,-0.0367123335599899,0.0,0.0,0.0,-0.0119424043223261,60.0,9.034318923950195,-0.0,-7.847464900123668e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0001005309459287,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001058639609254,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,7.819076563464478e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,0.0001058639536495,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0005021727993153,286.0224914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1841735839844,293.1499938964844,286.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711487848311,1.4183719976301744e-08,0.0010711345821619,-0.0361947380006313,0.0,0.0,0.0,-0.0118442932143807,60.0,9.017308235168455,-0.0,-7.822725933692709e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001001302152872,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0001054419626598,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,7.7879085438326e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0001054419626598,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0005001710378564,286.029541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1835327148437,293.1499938964844,286.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668790200725,1.3684410049563668e-08,0.0010668652830645,-0.0348887555301189,0.0,0.0,0.0,-0.0115967653691768,60.0,8.9742431640625,-0.0,-7.760483811125597e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001001302152872,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0001054419626598,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,7.7879085438326e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0001054419626598,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0005001710378564,286.029541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1835327148437,293.1499938964844,286.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668790200725,1.3684410049563668e-08,0.0010668652830645,-0.0348887555301189,0.0,0.0,0.0,-0.0115967653691768,60.0,8.9742431640625,-0.0,-7.760483811125597e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,9.972756379283965e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0001050179562298,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,7.756591367069632e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,0.0001050179562298,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0004981597303412,286.0365600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.18292236328125,293.1499938964844,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625887662172,1.3182718916482372e-08,0.0010625756112858,-0.0335763655602932,0.0,0.0,0.0,-0.0113480566069483,60.0,8.930697441101074,-0.0,-7.698195503280658e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,9.972756379283965e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0001050179562298,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,7.756591367069632e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,0.0001050179562298,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0004981597303412,286.0365600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.18292236328125,293.1499938964844,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625887662172,1.3182718916482372e-08,0.0010625756112858,-0.0335763655602932,0.0,0.0,0.0,-0.0113480566069483,60.0,8.930697441101074,-0.0,-7.698195503280658e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,9.952724940376356e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001048070189426,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,7.741011359030381e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,0.0001048070116667,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0004971591406501,286.0400695800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,293.1499938964844,286.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604545241221,1.2933131898762442e-08,0.0010604416020214,-0.0329233966767787,0.0,0.0,0.0,-0.0112243257462978,60.0,8.908859252929688,-0.0,-7.667300394587073e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,9.93281792034395e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001045973840518,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,7.725528121227399e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,0.0001045973840518,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,0.0004961647209711,286.0435485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.18231201171875,293.1499938964844,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583336697891,1.2685095640563304e-08,0.001058320980519,-0.0322744473814964,0.0,0.0,0.0,-0.011101366020739,60.0,8.88706111907959,-0.0,-7.63665966019289e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,9.893509559333324e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,0.0001041834475472,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,7.694955274928361e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001041834475472,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0004942012019455,286.0505065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.18170166015625,293.1499938964844,286.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541450465098,1.2195323861874384e-08,0.001054132822901,-0.0309929102659225,0.0,0.0,0.0,-0.0108585637062788,60.0,8.843700408935547,-0.0,-7.576335292469595e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,9.893509559333324e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,0.0001041834475472,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,7.694955274928361e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001041834475472,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0004942012019455,286.0505065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.18170166015625,293.1499938964844,286.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541450465098,1.2195323861874384e-08,0.001054132822901,-0.0309929102659225,0.0,0.0,0.0,-0.0108585637062788,60.0,8.843700408935547,-0.0,-7.576335292469595e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.855225653154776e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0001037803012877,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,7.665178418392316e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001037802940118,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0004922888474538,286.05743408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1811218261719,293.1499938964844,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500659700483,1.1718318759790236e-08,0.0010500542121008,-0.0297446381300687,0.0,0.0,0.0,-0.0106220934540033,60.0,8.800858497619629,-0.0,-7.51781357166692e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.855225653154776e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0001037803012877,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,7.665178418392316e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001037802940118,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0004922888474538,286.05743408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1811218261719,293.1499938964844,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500659700483,1.1718318759790236e-08,0.0010500542121008,-0.0297446381300687,0.0,0.0,0.0,-0.0106220934540033,60.0,8.800858497619629,-0.0,-7.51781357166692e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,9.818099351832645e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0001033893422572,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,7.636302325408906e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0001033893349813,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0004904342931695,286.0643615722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1805419921875,293.1499938964844,286.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461099445819,1.1255739451598856e-08,0.0010460986522957,-0.0285339839756488,0.0,0.0,0.0,-0.0103927720338106,60.0,8.758699417114258,-0.0,-7.461277817810696e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,9.818099351832645e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0001033893422572,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,7.636302325408906e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0001033893349813,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0004904342931695,286.0643615722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1805419921875,293.1499938964844,286.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461099445819,1.1255739451598856e-08,0.0010460986522957,-0.0285339839756488,0.0,0.0,0.0,-0.0103927720338106,60.0,8.758699417114258,-0.0,-7.461277817810696e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,9.782559936866164e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001030150888254,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,7.608660234836861e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0001030150888254,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0004886590177193,286.0712280273437,294.1499938964844,293.1499938964844,291.6635437011719,293.17999267578125,293.1499938964844,286.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423230705782,1.0812931883208421e-08,0.0010423122439533,-0.0273749623447656,0.0,0.0,0.0,-0.0101732537150383,60.0,8.717572212219238,-0.0,-7.407358282307541e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,9.782559936866164e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001030150888254,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,7.608660234836861e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0001030150888254,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0004886590177193,286.0712280273437,294.1499938964844,293.1499938964844,291.6635437011719,293.17999267578125,293.1499938964844,286.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423230705782,1.0812931883208421e-08,0.0010423122439533,-0.0273749623447656,0.0,0.0,0.0,-0.0101732537150383,60.0,8.717572212219238,-0.0,-7.407358282307541e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,9.765398863237353e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0001028343758662,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,7.595313218189403e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0001028343758662,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.000487801793497,286.0746765136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1797180175781,293.1499938964844,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404966305941,1.0599117139520333e-08,0.0010404860367998,-0.0268152728676795,0.0,0.0,0.0,-0.0100672673434019,60.0,8.697426795959473,-0.0,-7.381392208571924e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,9.748688898980618e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0001026584141072,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,7.582316175103188e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0001026584068313,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,0.0004869670956395,286.0780944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.179443359375,293.1499938964844,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387160582467,1.0390920124336844e-08,0.0010387056972831,-0.0262702666223049,0.0,0.0,0.0,-0.0099640544503927,60.0,8.677597999572754,-0.0,-7.356152309512255e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,9.717067587189376e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0001023254226311,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,7.557721983175725e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0001023254226311,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,0.0004853875434491,286.0849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353449033573,9.996935723677325e-09,0.0010353348916396,-0.0252388585358858,0.0,0.0,0.0,-0.0097687309607863,60.0,8.639266967773438,-0.0,-7.308507576908596e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,9.717067587189376e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0001023254226311,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,7.557721983175725e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0001023254226311,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,0.0004853875434491,286.0849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353449033573,9.996935723677325e-09,0.0010353348916396,-0.0252388585358858,0.0,0.0,0.0,-0.0097687309607863,60.0,8.639266967773438,-0.0,-7.308507576908596e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,9.696095366962254e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,0.0001021045827656,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,7.541410013800487e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001021045754896,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,0.0004843399510718,286.089599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331103112548,9.735636297136809e-09,0.0010331006487831,-0.0245547592639923,0.0,0.0,0.0,-0.009639193303883,60.0,8.613628387451172,-0.0,-7.2769942960349e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,9.687768761068584e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001020168929244,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,7.534933683928102e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001020168856484,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,0.000483923999127,286.0917663574219,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322231100872,9.631888175931635e-09,0.0010322134476155,-0.0242831297218799,0.0,0.0,0.0,-0.0095877610146999,60.0,8.602794647216797,-0.0,-7.264500112569294e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,9.660468640504404e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001017294125631,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,7.513700984418392e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.0001017294125631,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0004825603391509,286.0985412597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293148225173,9.291752256501697e-09,0.0010293055092915,-0.0233925636857748,0.0,0.0,0.0,-0.0094191441312432,60.0,8.568034172058105,-0.0,-7.223615483553658e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
