time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074520,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,9.660468640504404e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001017294125631,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,7.513700984418392e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.0001017294125631,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0004825603391509,286.0985412597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293148225173,9.291752256501697e-09,0.0010293055092915,-0.0233925636857748,0.0,0.0,0.0,-0.0094191441312432,60.0,8.568034172058105,-0.0,-7.223615483553658e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,9.63527782005258e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.0001014641384244,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,7.494107558159158e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001014641311485,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0004813019768334,286.1053161621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266307508572,8.977888654726485e-09,0.0010266217868775,-0.0225707367062568,0.0,0.0,0.0,-0.0092635490000247,60.0,8.534856796264648,-0.0,-7.185990824609689e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,9.63527782005258e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.0001014641384244,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,7.494107558159158e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001014641311485,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0004813019768334,286.1053161621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266307508572,8.977888654726485e-09,0.0010266217868775,-0.0225707367062568,0.0,0.0,0.0,-0.0092635490000247,60.0,8.534856796264648,-0.0,-7.185990824609689e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,9.622178185964005e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.00010132620082,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,7.483919034712017e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.000101326193544,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,0.0004806476354133,286.10870361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1771545410156,293.1499938964844,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252352803945,8.814682317392908e-09,0.00102522643283,-0.0221433751285076,0.0,0.0,0.0,-0.0091826412826776,60.0,8.517926216125488,-0.0,-7.166465110231003e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,9.611308632884176e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001012117354548,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,7.475465099560097e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001012117281788,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0004801046743523,286.1120910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1769104003906,293.1499938964844,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240775300189,8.679252871957033e-09,0.0010240687988698,-0.0217887386679649,0.0,0.0,0.0,-0.0091155050322413,60.0,8.502071380615234,-0.0,-7.150283209966801e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.591292473487556e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001010009509627,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,7.459896733053029e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,0.0001010009509627,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0004791048413608,286.1188659667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1764221191406,293.1499938964844,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219430550932,8.429863029846274e-09,0.0010219346731901,-0.0211356692016124,0.0,0.0,0.0,-0.0089918635785579,60.0,8.47203254699707,-0.0,-7.120531364535054e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.591292473487556e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001010009509627,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,7.459896733053029e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,0.0001010009509627,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0004791048413608,286.1188659667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1764221191406,293.1499938964844,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219430550932,8.429863029846274e-09,0.0010219346731901,-0.0211356692016124,0.0,0.0,0.0,-0.0089918635785579,60.0,8.47203254699707,-0.0,-7.120531364535054e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,9.574127034284174e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001008201870718,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,7.446545350831002e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001008201870718,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0004782473843079,286.1256103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020114053972,8.215992330917743e-09,0.0010201057884842,-0.0205755867063999,0.0,0.0,0.0,-0.008885839022696,60.0,8.444609642028809,-0.0,-7.095066933970885e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,9.574127034284174e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001008201870718,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,7.446545350831002e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001008201870718,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0004782473843079,286.1256103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020114053972,8.215992330917743e-09,0.0010201057884842,-0.0205755867063999,0.0,0.0,0.0,-0.008885839022696,60.0,8.444609642028809,-0.0,-7.095066933970885e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,9.5594790764153e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0001006659440463,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,7.435153383994475e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001006659440463,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0004775157140102,286.13232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185536229982,8.033497422843539e-09,0.001018545590341,-0.0200976561754941,0.0,0.0,0.0,-0.0087953694164752,60.0,8.419465065002441,-0.0,-7.073374064248128e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,9.5594790764153e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0001006659440463,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,7.435153383994475e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001006659440463,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0004775157140102,286.13232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185536229982,8.033497422843539e-09,0.001018545590341,-0.0200976561754941,0.0,0.0,0.0,-0.0087953694164752,60.0,8.419465065002441,-0.0,-7.073374064248128e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,9.547424997435884e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,0.0001005390076898,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,7.425777585012838e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0001005390004138,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.000476913555758,286.1390686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.175048828125,293.1499938964844,286.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172693291679,7.883307340250667e-09,0.0010172615293413,-0.019704321399331,0.0,0.0,0.0,-0.0087209148332476,60.0,8.396410942077637,-0.0,-7.055545836465171e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,9.547424997435884e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,0.0001005390076898,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,7.425777585012838e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0001005390004138,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.000476913555758,286.1390686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.175048828125,293.1499938964844,286.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172693291679,7.883307340250667e-09,0.0010172615293413,-0.019704321399331,0.0,0.0,0.0,-0.0087209148332476,60.0,8.396410942077637,-0.0,-7.055545836465171e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,9.54091883613728e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0001004704899969,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,7.420717156492174e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,0.0001004704899969,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0004765885823871,286.1424255371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1499938964844,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165764251723,7.802246848598315e-09,0.0010165686253458,-0.0194920245558023,0.0,0.0,0.0,-0.0086807310581207,60.0,8.384603500366211,-0.0,-7.045932903793074e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,9.53719500103034e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001004312798613,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,7.417820597765967e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,0.0001004312725854,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0004764025507029,286.1457824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,286.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161796817556,7.755848407953181e-09,0.001016171881929,-0.0193705055862665,0.0,0.0,0.0,-0.0086577292531728,60.0,8.374457359313965,-0.0,-7.04043330301829e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.53064372879453e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0001003622892312,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,7.412725244648755e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001003622892312,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0004760753072332,286.1524963378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1502990722656,286.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154803749173,7.674226587539579e-09,0.0010154726915061,-0.0191567372530698,0.0,0.0,0.0,-0.0086172595620155,60.0,8.355656623840332,-0.0,-7.030764237470066e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.53064372879453e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0001003622892312,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,7.412725244648755e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001003622892312,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0004760753072332,286.1524963378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1502990722656,286.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154803749173,7.674226587539579e-09,0.0010154726915061,-0.0191567372530698,0.0,0.0,0.0,-0.0086172595620155,60.0,8.355656623840332,-0.0,-7.030764237470066e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.52741174842231e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001003282595775,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,7.410211401293054e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0001003282523015,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0004759138682857,286.1575927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.17388916015625,293.1502380371094,286.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151361348107,7.633958354347214e-09,0.0010151285678148,-0.0190512724220752,0.0,0.0,0.0,-0.0085972975939512,60.0,8.34192180633545,-0.0,-7.025996495713116e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,9.526428766548634e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001003179058898,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,7.409446698147804e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,0.0001003178986138,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.0004758647701237,286.1592102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1507263183594,286.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150310117751,7.62170859758271e-09,0.0010150233283638,-0.0190191902220249,0.0,0.0,0.0,-0.008591222576797,60.0,8.338894844055176,-0.0,-7.024546988532165e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,9.52413320192136e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,0.0001002937278826,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,7.407661178149283e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0001002937278826,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0004757501010317,286.1659240722656,294.1499938964844,293.15240478515625,291.6650390625,293.1734619140625,293.1513977050781,286.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014788635075,7.593107476111527e-09,0.0010147809516638,-0.0189442802220582,0.0,0.0,0.0,-0.0085770552977919,60.0,8.324356079101562,-0.0,-7.02116125239627e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,9.52413320192136e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,0.0001002937278826,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,7.407661178149283e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0001002937278826,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0004757501010317,286.1659240722656,294.1499938964844,293.15240478515625,291.6650390625,293.1734619140625,293.1513977050781,286.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014788635075,7.593107476111527e-09,0.0010147809516638,-0.0189442802220582,0.0,0.0,0.0,-0.0085770552977919,60.0,8.324356079101562,-0.0,-7.02116125239627e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,9.51886031543836e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001002381977741,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,7.403559720842168e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001002381977741,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0004754866822622,286.1726379394531,294.1499938964844,293.1594543457031,291.66943359375,293.17340087890625,293.1553039550781,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142248356714,7.52740358933579e-09,0.0010142172686755,-0.0187721960246562,0.0,0.0,0.0,-0.008544472977519,60.0,8.315685272216797,-0.0,-7.01338862540979e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,9.51886031543836e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001002381977741,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,7.403559720842168e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001002381977741,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0004754866822622,286.1726379394531,294.1499938964844,293.1594543457031,291.66943359375,293.17340087890625,293.1553039550781,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142248356714,7.52740358933579e-09,0.0010142172686755,-0.0187721960246562,0.0,0.0,0.0,-0.008544472977519,60.0,8.315685272216797,-0.0,-7.01338862540979e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,9.51661277213134e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001002145363599,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,7.401812763419002e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0001002145363599,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.000475374457892,286.1759948730469,294.1499938964844,293.1646423339844,291.6726989746094,293.17333984375,293.156982421875,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139864170923,7.499409093725262e-09,0.0010139789665117,-0.0186988767236471,0.0,0.0,0.0,-0.0085306009277701,60.0,8.310799598693848,-0.0,-7.010077496261148e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,9.512957331025972e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0001001760465442,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,7.39896931918338e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001001760392682,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,0.0004751918604597,286.1793212890625,294.1499938964844,293.1708984375,291.6766052246094,293.1734313964844,293.1601257324219,286.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135953780263,7.45386241618462e-09,0.0010135879274457,-0.0185795854777097,0.0,0.0,0.0,-0.0085080135613679,60.0,8.30811595916748,-0.0,-7.004693003409558e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,9.50516841839999e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,0.000100094017398,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,7.392910629278049e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.000100094017398,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.0004748027713503,286.18603515625,294.1499938964844,293.1864929199219,291.68634033203125,293.1737365722656,293.167236328125,286.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127680143341,7.3568169334237155e-09,0.0010127606801688,-0.0183254051953554,0.0,0.0,0.0,-0.0084599163383245,60.0,8.30366325378418,-0.0,-6.993226975282596e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,9.50516841839999e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,0.000100094017398,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,7.392910629278049e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.000100094017398,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.0004748027713503,286.18603515625,294.1499938964844,293.1864929199219,291.68634033203125,293.1737365722656,293.167236328125,286.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127680143341,7.3568169334237155e-09,0.0010127606801688,-0.0183254051953554,0.0,0.0,0.0,-0.0084599163383245,60.0,8.30366325378418,-0.0,-6.993226975282596e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.494735422777012e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,9.998415771406144e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,7.384796481346712e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,9.998415043810382e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0004742816090583,286.1927185058594,294.1499938964844,293.2060241699219,291.69854736328125,293.1745910644531,293.1786499023437,287.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116545017808,7.226830245343763e-09,0.0010116472840309,-0.0179849471896886,0.0,0.0,0.0,-0.008395466953516,60.0,8.304119110107422,-0.0,-6.977883515446592e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.494735422777012e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,9.998415771406144e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,7.384796481346712e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,9.998415043810382e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0004742816090583,286.1927185058594,294.1499938964844,293.2060241699219,291.69854736328125,293.1745910644531,293.1786499023437,287.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116545017808,7.226830245343763e-09,0.0010116472840309,-0.0179849471896886,0.0,0.0,0.0,-0.008395466953516,60.0,8.304119110107422,-0.0,-6.977883515446592e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,9.48360830079764e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,9.9866978416685e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,7.37614172976464e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,9.9866978416685e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.0004737257841043,286.19940185546875,294.1499938964844,293.22918701171875,291.7130126953125,293.1757202148437,293.19158935546875,287.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104711400344,7.088195363991191e-09,0.0010104640386998,-0.0176218282431364,0.0,0.0,0.0,-0.0083267511799931,60.0,8.306103706359863,-0.0,-6.961537479810431e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,9.48360830079764e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,9.9866978416685e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,7.37614172976464e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,9.9866978416685e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.0004737257841043,286.19940185546875,294.1499938964844,293.22918701171875,291.7130126953125,293.1757202148437,293.19158935546875,287.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104711400344,7.088195363991191e-09,0.0010104640386998,-0.0176218282431364,0.0,0.0,0.0,-0.0083267511799931,60.0,8.306103706359863,-0.0,-6.961537479810431e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,9.470671648159625e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,9.973075793823229e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,7.366080535575747e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,9.973075066227466e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0004730795917566,286.2060546875,294.1499938964844,293.2557983398437,291.7296447753906,293.17730712890625,293.2074890136719,287.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090909199789,6.927021622971097e-09,0.0010090840514749,-0.0171996690332889,0.0,0.0,0.0,-0.0082468409091234,60.0,8.311114311218262,-0.0,-6.942558172795543e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,9.470671648159625e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,9.973075793823229e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,7.366080535575747e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,9.973075066227466e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0004730795917566,286.2060546875,294.1499938964844,293.2557983398437,291.7296447753906,293.17730712890625,293.2074890136719,287.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090909199789,6.927021622971097e-09,0.0010090840514749,-0.0171996690332889,0.0,0.0,0.0,-0.0082468409091234,60.0,8.311114311218262,-0.0,-6.942558172795543e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,9.463551396038385e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,9.965577919501813e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,7.360542076639831e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,9.96557719190605e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0004727239429485,286.2093811035156,294.1499938964844,293.27032470703125,291.7387084960937,293.17840576171875,293.2170104980469,287.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083315428346,6.838309030143819e-09,0.0010083246743306,-0.016967300325632,0.0,0.0,0.0,-0.0082028592005372,60.0,8.315285682678223,-0.0,-6.93212314217817e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919494628906,0.0,0.0,9.45643914747052e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,9.95808732113801e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,7.355010166065767e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,9.95808732113801e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0004723686433862,286.21270751953125,294.1499938964844,293.2855834960937,291.7482604980469,293.1795349121094,293.2266845703125,287.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075733298435,6.7496888078721895e-09,0.0010075665777549,-0.0167351718991994,0.0,0.0,0.0,-0.0081589240580797,60.0,8.319548606872559,-0.0,-6.921706585671927e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,9.441582369618118e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,9.942442557075992e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,7.343455217778683e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,9.942442557075992e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0004716265248134,286.2193603515625,294.1499938964844,293.3182983398437,291.7687072753906,293.1822509765625,293.2479858398437,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564590648849844e-09,0.0010059847263619,-0.0162503235042095,0.0,0.0,0.0,-0.0080671682953834,60.0,8.330270767211914,-0.0,-6.899974636098706e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,9.441582369618118e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,9.942442557075992e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,7.343455217778683e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,9.942442557075992e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0004716265248134,286.2193603515625,294.1499938964844,293.3182983398437,291.7687072753906,293.1822509765625,293.2479858398437,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564590648849844e-09,0.0010059847263619,-0.0162503235042095,0.0,0.0,0.0,-0.0080671682953834,60.0,8.330270767211914,-0.0,-6.899974636098706e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,9.4287286628969e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,9.928907820722088e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,7.333458052016795e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,9.928907093126328e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0004709844652097,286.2249450683594,294.1499938964844,293.3478698730469,291.7872009277344,293.18536376953125,293.2685852050781,287.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046218521893,6.404451635688701e-09,0.0010046154493466,-0.0158308446407318,0.0,0.0,0.0,-0.007987780496478,60.0,8.342674255371094,-0.0,-6.881200675934451e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.42628103075549e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,9.926329948939384e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,7.331553933909163e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,9.926329948939384e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.000470862200018,286.2259826660156,294.1499938964844,293.35369873046875,291.79083251953125,293.1859741210937,293.27252197265625,287.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043610818684,6.373957361915927e-09,0.0010043546790257,-0.0157509632408618,0.0,0.0,0.0,-0.0079726623371243,60.0,8.345036506652832,-0.0,-6.87762806705905e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
