time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076860,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.410868369741364e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.910099470289424e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,7.319566066144034e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,9.910099470289424e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0004700922872871,286.23260498046875,294.1499938964844,293.3915405273437,291.8144836425781,293.1897277832031,293.2968139648437,287.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002718694508,6.181928746684662e-09,0.001002712524496,-0.0152479391545057,0.0,0.0,0.0,-0.0078774653375148,60.0,8.359827041625977,-0.0,-6.855155731955166e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.410868369741364e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.910099470289424e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,7.319566066144034e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,9.910099470289424e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0004700922872871,286.23260498046875,294.1499938964844,293.3915405273437,291.8144836425781,293.1897277832031,293.2968139648437,287.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002718694508,6.181928746684662e-09,0.001002712524496,-0.0152479391545057,0.0,0.0,0.0,-0.0078774653375148,60.0,8.359827041625977,-0.0,-6.855155731955166e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,9.396815585205331e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,9.895300900097936e-05,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.308636122616008e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,9.895300900097936e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0004693903320003,286.2392272949219,294.1499938964844,293.4316101074219,291.83953857421875,293.1944580078125,293.3251342773437,287.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012212442234,6.006843467076806e-09,0.0010012151906266,-0.0147892860695719,0.0,0.0,0.0,-0.0077906674705445,60.0,8.379632949829102,-0.0,-6.834697074964424e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,9.396815585205331e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,9.895300900097936e-05,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.308636122616008e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,9.895300900097936e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0004693903320003,286.2392272949219,294.1499938964844,293.4316101074219,291.83953857421875,293.1944580078125,293.3251342773437,287.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012212442234,6.006843467076806e-09,0.0010012151906266,-0.0147892860695719,0.0,0.0,0.0,-0.0077906674705445,60.0,8.379632949829102,-0.0,-6.834697074964424e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,9.389410843141376e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.887503256322816e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,7.30287647456862e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,9.887503256322816e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0004690204223152,286.2425231933594,294.1499938964844,293.4523620605469,291.8525085449219,293.19683837890625,293.3388061523437,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004341602325,5.914586598265714e-09,0.0010004282230511,-0.0145476050674915,0.0,0.0,0.0,-0.0077449409291148,60.0,8.389510154724121,-0.0,-6.823929510346717e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,9.383588621858507e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.881372534437104e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,7.298348646145314e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,9.881371806841344e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0004687296168413,286.2458190917969,294.1499938964844,293.4736022949219,291.86578369140625,293.1998291015625,293.3546447753906,287.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998120367527,5.842048178550385e-09,0.0009998062159866,-0.0143575817346572,0.0,0.0,0.0,-0.0077089718542993,60.0,8.402185440063477,-0.0,-6.815469788534756e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.371249325340614e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,9.868378401733936e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,7.288751658052206e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,9.868378401733936e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0004681132559198,286.2524108886719,294.1499938964844,293.5173034667969,291.89312744140625,293.2056579589844,293.3852233886719,287.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984971256926,5.6883155963305415e-09,0.0009984914213418,-0.0139548499137163,0.0,0.0,0.0,-0.0076327589340507,60.0,8.426525115966797,-0.0,-6.797557006166245e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.371249325340614e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,9.868378401733936e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,7.288751658052206e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,9.868378401733936e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0004681132559198,286.2524108886719,294.1499938964844,293.5173034667969,291.89312744140625,293.2056579589844,293.3852233886719,287.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984971256926,5.6883155963305415e-09,0.0009984914213418,-0.0139548499137163,0.0,0.0,0.0,-0.0076327589340507,60.0,8.426525115966797,-0.0,-6.797557006166245e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.361322736367585e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.8579257610254e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,7.281031139427796e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,9.857925033429638e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0004676173848565,286.2590026855469,294.1499938964844,293.5625,291.9213562011719,293.2121276855469,293.4176025390625,287.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974396089091,5.564643412725445e-09,0.0009974340209737,-0.0136308623477816,0.0,0.0,0.0,-0.0075714504346251,60.0,8.454458236694336,-0.0,-6.783164252510687e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.361322736367585e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.8579257610254e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,7.281031139427796e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,9.857925033429638e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0004676173848565,286.2590026855469,294.1499938964844,293.5625,291.9213562011719,293.2121276855469,293.4176025390625,287.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974396089091,5.564643412725445e-09,0.0009974340209737,-0.0136308623477816,0.0,0.0,0.0,-0.0075714504346251,60.0,8.454458236694336,-0.0,-6.783164252510687e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,9.357478120364247e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,9.853876690613106e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,7.278039993252605e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,9.853876690613106e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0004674253286793,286.2655639648437,294.1499938964844,293.6089172363281,291.95037841796875,293.2200622558594,293.45477294921875,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997029710561,5.516739065569709e-09,0.0009970241226255,-0.013505364768207,0.0,0.0,0.0,-0.0075477003119885,60.0,8.489980697631836,-0.0,-6.777592886919592e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,9.357478120364247e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,9.853876690613106e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,7.278039993252605e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,9.853876690613106e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0004674253286793,286.2655639648437,294.1499938964844,293.6089172363281,291.95037841796875,293.2200622558594,293.45477294921875,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997029710561,5.516739065569709e-09,0.0009970241226255,-0.013505364768207,0.0,0.0,0.0,-0.0075477003119885,60.0,8.489980697631836,-0.0,-6.777592886919592e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,9.355474321637304e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,9.851766662904991e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,7.276481483131647e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.851766662904991e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0004673252406064,286.27215576171875,294.1499938964844,293.6562805175781,291.98004150390625,293.2283935546875,293.4930114746094,287.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968178346753,5.491774590637988e-09,0.0009968123631551,-0.0134399617090821,0.0,0.0,0.0,-0.0075353328138589,60.0,8.528057098388672,-0.0,-6.774690319844012e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,9.355474321637304e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,9.851766662904991e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,7.276481483131647e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.851766662904991e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0004673252406064,286.27215576171875,294.1499938964844,293.6562805175781,291.98004150390625,293.2283935546875,293.4930114746094,287.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968178346753,5.491774590637988e-09,0.0009968123631551,-0.0134399617090821,0.0,0.0,0.0,-0.0075353328138589,60.0,8.528057098388672,-0.0,-6.774690319844012e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,9.354136273032054e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,9.850358037510888e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,7.275441021192819e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,9.850357309915124e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0004672584182117,286.27545166015625,294.1499938964844,293.6802673339844,291.9950561523437,293.2326354980469,293.5125427246094,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966737125068,5.475105258057056e-09,0.0009966682409867,-0.0133962938562035,0.0,0.0,0.0,-0.0075270612724125,60.0,8.547290802001953,-0.0,-6.772752669803594e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.355013753520323e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.851281356532128e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,7.276123506017029e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,9.851281356532128e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0004673022194765,286.2787170410156,294.1499938964844,293.70440673828125,292.0101623535156,293.23687744140625,293.53173828125,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967676596716,5.4860320730654175e-09,0.0009967621881514,-0.0134249199181795,0.0,0.0,0.0,-0.0075324806384742,60.0,8.566676139831543,-0.0,-6.774023120215136e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,9.365801088279112e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.862641309155153e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,7.284513412741944e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,9.86264058155939e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0004678411060012,286.2853088378906,294.1499938964844,293.75299072265625,292.0406188964844,293.24591064453125,293.5722961425781,287.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979152819141,5.62042901108839e-09,0.0009979096939787,-0.0137770073488354,0.0,0.0,0.0,-0.0075990986078977,60.0,8.612189292907715,-0.0,-6.78965434985912e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,9.365801088279112e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.862641309155153e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,7.284513412741944e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,9.86264058155939e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0004678411060012,286.2853088378906,294.1499938964844,293.75299072265625,292.0406188964844,293.24591064453125,293.5722961425781,287.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979152819141,5.62042901108839e-09,0.0009979096939787,-0.0137770073488354,0.0,0.0,0.0,-0.0075990986078977,60.0,8.612189292907715,-0.0,-6.78965434985912e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,9.386748570250349e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,9.884699829854072e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,7.300806464627385e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,9.884699829854072e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0004688874760176,286.2913818359375,294.1499938964844,293.7979431152344,292.0687866210937,293.2550048828125,293.6141357421875,287.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001482442021,5.881413134289914e-09,0.001000142423436,-0.0144607042893767,0.0,0.0,0.0,-0.0077284849248826,60.0,8.663960456848145,-0.0,-6.820059894607766e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,9.38856610446237e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,9.886614134302364e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,7.30221945559606e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,9.8866134067066e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.0004689782508648,286.2919006347656,294.1499938964844,293.8018493652344,292.0712585449219,293.2557983398437,293.6177673339844,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003421921283,5.904053690386489e-09,0.0010003362549468,-0.0145200146362185,0.0,0.0,0.0,-0.0077397101558744,60.0,8.668463706970215,-0.0,-6.822700981956586e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,9.420969581697136e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,9.9207361927256e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,7.32742264517583e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,9.9207361927256e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17205810546875,0.0,0.0,0.0004705968603957,286.29852294921875,294.1499938964844,293.8507080078125,292.1019287109375,293.2663269042969,293.666015625,287.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037929750978,6.3077600920280474e-09,0.0010037866886705,-0.0155775612220168,0.0,0.0,0.0,-0.0079398360103368,60.0,8.732751846313477,-0.0,-6.869877466897378e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,9.420969581697136e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,9.9207361927256e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,7.32742264517583e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,9.9207361927256e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17205810546875,0.0,0.0,0.0004705968603957,286.29852294921875,294.1499938964844,293.8507080078125,292.1019287109375,293.2663269042969,293.666015625,287.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037929750978,6.3077600920280474e-09,0.0010037866886705,-0.0155775612220168,0.0,0.0,0.0,-0.0079398360103368,60.0,8.732751846313477,-0.0,-6.869877466897378e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.465793846175076e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.967938240151852e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,7.362286123679951e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.967938240151852e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0004728359344881,286.3052062988281,294.1499938964844,293.8992919921875,292.13250732421875,293.27789306640625,293.7189025878906,287.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085690300911,6.866224033785784e-09,0.0010085621615871,-0.0170404203236103,0.0,0.0,0.0,-0.0082166912034153,60.0,8.808624267578125,-0.0,-6.935405849617382e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.465793846175076e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.967938240151852e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,7.362286123679951e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.967938240151852e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0004728359344881,286.3052062988281,294.1499938964844,293.8992919921875,292.13250732421875,293.27789306640625,293.7189025878906,287.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085690300911,6.866224033785784e-09,0.0010085621615871,-0.0170404203236103,0.0,0.0,0.0,-0.0082166912034153,60.0,8.808624267578125,-0.0,-6.935405849617382e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,9.489036165177822e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,9.992413833970204e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,7.38036324037239e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.992413106374444e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0004739969444926,286.3085327148437,294.1499938964844,293.9234313964844,292.147705078125,293.28387451171875,293.7462158203125,287.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110479779541,7.155797732139035e-09,0.0010110408766195,-0.0177988968789577,0.0,0.0,0.0,-0.0083602583035826,60.0,8.84859848022461,-0.0,-6.969505506049245e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.514973498880865e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0001001972705125,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,7.400536560453475e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0001001972705125,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0004752925597131,286.3118896484375,294.1499938964844,293.9474182128906,292.162841796875,293.2898254394531,293.7737731933594,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138085344806,7.47894812747063e-09,0.0010138010839,-0.0186452902853488,0.0,0.0,0.0,-0.0085204429924488,60.0,8.888570785522461,-0.0,-7.00765880878862e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,9.579332981957124e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0001008750041364,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,7.450594421243295e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001008750041364,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,0.0004785074561368,286.318603515625,294.1499938964844,293.99481201171875,292.1927490234375,293.302490234375,293.8310852050781,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206683073192,8.280807151095361e-09,0.0010206600418314,-0.020745325833559,0.0,0.0,0.0,-0.0089179705828428,60.0,8.979519844055176,-0.0,-7.102779164824824e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,9.579332981957124e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0001008750041364,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,7.450594421243295e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001008750041364,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,0.0004785074561368,286.318603515625,294.1499938964844,293.99481201171875,292.1927490234375,293.302490234375,293.8310852050781,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206683073192,8.280807151095361e-09,0.0010206600418314,-0.020745325833559,0.0,0.0,0.0,-0.0089179705828428,60.0,8.979519844055176,-0.0,-7.102779164824824e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,9.651846630731598e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001016386086121,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,7.506993279093876e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0001016386086121,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0004821296606678,286.32537841796875,294.1499938964844,294.04119873046875,292.22216796875,293.31597900390625,293.8907775878906,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283907176926,9.184258686900648e-09,0.0010283815208822,-0.0231111105531454,0.0,0.0,0.0,-0.0093658305704593,60.0,9.07908821105957,-0.0,-7.210719132899612e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,9.651846630731598e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001016386086121,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,7.506993279093876e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0001016386086121,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0004821296606678,286.32537841796875,294.1499938964844,294.04119873046875,292.22216796875,293.31597900390625,293.8907775878906,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283907176926,9.184258686900648e-09,0.0010283815208822,-0.0231111105531454,0.0,0.0,0.0,-0.0093658305704593,60.0,9.07908821105957,-0.0,-7.210719132899612e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,9.731830505188556e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.0001024808807414,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,7.569203444290906e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,0.0001024808734655,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,0.0004861250345129,286.3322448730469,294.1499938964844,294.0863952636719,292.2509155273437,293.3302001953125,293.9506225585937,287.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369127849116,1.0180795761982608e-08,0.0010369026567786,-0.0257201995700597,0.0,0.0,0.0,-0.009859855286777,60.0,9.185851097106934,-0.0,-7.330723406084871e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,9.731830505188556e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.0001024808807414,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,7.569203444290906e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,0.0001024808734655,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,0.0004861250345129,286.3322448730469,294.1499938964844,294.0863952636719,292.2509155273437,293.3302001953125,293.9506225585937,287.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369127849116,1.0180795761982608e-08,0.0010369026567786,-0.0257201995700597,0.0,0.0,0.0,-0.009859855286777,60.0,9.185851097106934,-0.0,-7.330723406084871e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,9.816839155973868e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0001033760636346,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,7.635321526322514e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0001033760636346,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.000490371370688,286.339111328125,294.1499938964844,294.1300964355469,292.2788391113281,293.3449401855469,294.0101928710937,287.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459695477038,1.1239948527475008e-08,0.0010459582554176,-0.028492659330368,0.0,0.0,0.0,-0.0103849172592163,60.0,9.297329902648926,-0.0,-7.459352246996789e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,9.816839155973868e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0001033760636346,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,7.635321526322514e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0001033760636346,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.000490371370688,286.339111328125,294.1499938964844,294.1300964355469,292.2788391113281,293.3449401855469,294.0101928710937,287.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459695477038,1.1239948527475008e-08,0.0010459582554176,-0.028492659330368,0.0,0.0,0.0,-0.0103849172592163,60.0,9.297329902648926,-0.0,-7.459352246996789e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,9.862659499049188e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001038585687638,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,7.670959166716784e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001038585687638,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,0.0004926602123305,286.34259033203125,294.1499938964844,294.1513366699219,292.2924499511719,293.3525085449219,294.0385437011719,287.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508538689464,1.1810843858484077e-08,0.0010508421109989,-0.0299867819994688,0.0,0.0,0.0,-0.0106679452583193,60.0,9.35544490814209,-0.0,-7.52914743884503e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,9.907278581522404e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,0.0001043284282786,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,7.705662574153394e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0001043284282786,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0004948890418745,286.3460693359375,294.1499938964844,294.1720886230469,292.3058166503906,293.3603210449219,294.0668334960937,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556082706898,1.236677427129962e-08,0.0010555959306657,-0.0314415469765663,0.0,0.0,0.0,-0.0109435450285673,60.0,9.413846969604492,-0.0,-7.597425621952425e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.998575842473656e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.000105289836938,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.776672282489017e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.000105289836938,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0004994494956918,286.35308837890625,294.1499938964844,294.212158203125,292.33172607421875,293.3764038085937,294.1195373535156,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065336051397,1.3504302565081616e-08,0.0010653225472196,-0.0344176292419433,0.0,0.0,0.0,-0.0115074645727872,60.0,9.532315254211426,-0.0,-7.738093898979059e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.998575842473656e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.000105289836938,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.776672282489017e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.000105289836938,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0004994494956918,286.35308837890625,294.1499938964844,294.212158203125,292.33172607421875,293.3764038085937,294.1195373535156,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065336051397,1.3504302565081616e-08,0.0010653225472196,-0.0344176292419433,0.0,0.0,0.0,-0.0115074645727872,60.0,9.532315254211426,-0.0,-7.738093898979059e-08,0.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.050000000745058,0.0001008704275591,298.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.050000000745058,0.000106221428723,298.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.050000000745058,7.845478830859065e-05,298.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.050000000745058,0.000106221428723,298.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.050000000745058,0.0005038686213083,286.3601379394531,284.95001220703125,294.25,292.3564147949219,293.39288330078125,294.1708068847656,287.1585388183594,1.0,0.1000000014901161,7.784372590968758e-10,7.784372590968758e-10,1.0,1.0,-0.0010747608030214,1.460656751106626e-08,0.0010747461346909,-0.03730059415102,0.0,0.0,0.0,-0.0120538957417011,60.0,9.649419784545898,-0.0,-7.8756308141692e-08,1.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
