time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079200,298.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.050000000745058,0.0001008704275591,298.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.050000000745058,0.000106221428723,298.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.050000000745058,7.845478830859065e-05,298.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.050000000745058,0.000106221428723,298.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.050000000745058,0.0005038686213083,286.3601379394531,284.95001220703125,294.25,292.3564147949219,293.39288330078125,294.1708068847656,287.1585388183594,1.0,0.1000000014901161,7.784372590968758e-10,7.784372590968758e-10,1.0,1.0,-0.0010747608030214,1.460656751106626e-08,0.0010747461346909,-0.03730059415102,0.0,0.0,0.0,-0.0120538957417011,60.0,9.649419784545898,-0.0,-7.8756308141692e-08,1.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.6360059976577759,0.050000000745058,0.0408761017024517,298.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684387207031,0.6360059976577759,0.050000000745058,0.0430445037782192,298.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8286437988281,0.6360059976577759,0.050000000745058,0.0317925252020359,298.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.6360059976577759,0.050000000745058,0.0430445037782192,298.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86846923828125,0.6360059976577759,0.050000000745058,0.2041845917701721,286.98150634765625,284.95001220703125,294.2683410644531,292.3685302734375,297.0168151855469,297.7685852050781,287.36846923828125,1.0,0.1097046285867691,0.0835840627551078,0.0835840627551078,1.0,1.0,-0.4355628490447998,0.0004972630413249,0.4350655972957611,-0.1196481212973594,0.0,0.0,0.0,10.170438766479492,60.0,1262.52099609375,0.0,12.28606128692627,1.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8682556152344,0.6330724358558655,0.050000000745058,0.045256171375513,298.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86822509765625,0.6330724358558655,0.050000000745058,0.0476569309830665,298.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.6330724358558655,0.050000000745058,0.0351992473006248,298.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.868896484375,0.6330724358558655,0.050000000745058,0.0476569309830665,298.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8682556152344,0.6330724358558655,0.050000000745058,0.2260639518499374,287.98370361328125,284.95001220703125,294.2866516113281,292.3808288574219,297.5543212890625,298.718505859375,288.6933898925781,1.0,0.1210809201002121,0.1671681255102157,0.1671681255102157,1.0,1.0,-0.4821972250938415,0.0170154031366109,0.465181827545166,-0.1115232706069946,0.0,0.0,0.0,12.49848461151123,60.0,2582.617431640625,0.0,16.684656143188477,1.0,280.6635131835937,283.6266174316406,297.0030822753906,298.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524065951834667e-22,-3.7620329759173336e-22,-3.762032723481845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.571983277797699,0.050000000745058,0.0456749759614467,298.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.571983277797699,0.050000000745058,0.0480979494750499,298.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.571983277797699,0.050000000745058,0.035524982959032,298.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.571983277797699,0.050000000745058,0.0480979494750499,298.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.571983277797699,0.050000000745058,0.2281559705734253,286.960693359375,284.95001220703125,294.3233337402344,292.4059143066406,297.5229187011719,298.68316650390625,286.0501708984375,1.0,0.1405797004699707,0.3343362510204315,0.3343362510204315,1.0,1.0,-0.4866767525672912,0.0632926449179649,0.4233841001987457,-0.0655816197395324,1.0,1.0,0.0,20.03243637084961,60.0,11656.01953125,0.0,23.180561065673828,1.0,281.7965393066406,285.6994934082031,297.50592041015625,298.625732421875,293.1499938964844,293.1499938964844,283.1499938964844,11502.07421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232751131057739,1.0,0.0,0.0,0.8163214921951294,0.8163228034973145,4.5282931182555344e-08,4.264347553253174,4.26433801651001,9.799377949093468e-06,0.0,0.0,-0.0,3670.08544921875,0.0,16.88872718811035,1895.2220458984373,0.0,318.7362060546875,0.2076901197433471,1.0,0.0,3.0,1.0,0.0
18079440,298.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.571983277797699,0.050000000745058,0.0456749759614467,298.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.571983277797699,0.050000000745058,0.0480979494750499,298.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.571983277797699,0.050000000745058,0.035524982959032,298.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.571983277797699,0.050000000745058,0.0480979494750499,298.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.571983277797699,0.050000000745058,0.2281559705734253,286.960693359375,284.95001220703125,294.3233337402344,292.4059143066406,297.5229187011719,298.68316650390625,286.0501708984375,1.0,0.1405797004699707,0.3343362510204315,0.3343362510204315,1.0,1.0,-0.4866767525672912,0.0632926449179649,0.4233841001987457,-0.0655816197395324,1.0,1.0,0.0,20.03243637084961,60.0,11656.01953125,0.0,23.180561065673828,1.0,281.7965393066406,285.6994934082031,297.50592041015625,298.625732421875,293.1499938964844,293.1499938964844,283.1499938964844,11502.07421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232751131057739,1.0,0.0,0.0,0.8163214921951294,0.8163228034973145,4.5282931182555344e-08,4.264347553253174,4.26433801651001,9.799377949093468e-06,0.0,0.0,-0.0,3670.08544921875,0.0,16.88872718811035,1895.2220458984373,0.0,318.7362060546875,0.2076901197433471,1.0,0.0,3.0,1.0,0.0
18079500,298.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.5500374436378479,0.050000000745058,0.0458122603595256,298.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.5500374436378479,0.050000000745058,0.0482425168156623,298.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.5500374436378479,0.050000000745058,0.0356317572295665,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.5500374436378479,0.050000000745058,0.0482425168156623,298.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.5500374436378479,0.050000000745058,0.2288417369127273,285.6396179199219,284.95001220703125,294.3416748046875,292.418701171875,297.4941101074219,298.6344909667969,285.305908203125,1.0,0.1489791572093963,0.41792032122612,0.41792032122612,1.0,1.0,-0.4881396889686584,0.1020991280674934,0.3860405683517456,-0.0268650874495506,1.0,1.0,0.0,23.71024703979492,60.0,10671.1220703125,0.0,26.330930709838867,1.0,282.28094482421875,285.0416564941406,296.6251525878906,297.7107238769531,293.1499938964844,293.1499938964844,283.1499938964844,12018.470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993418157100677,1.0,0.0,0.0,0.946313738822937,0.9463152885437012,5.978652239946315e-08,4.265876770019531,4.265867233276367,9.786332157091238e-06,0.0,0.0,-0.0,3031.3125,0.0,26.0263614654541,1895.4306640625,0.0,504.9074401855469,0.2367146611213684,1.0,0.0,3.0,1.0,0.0
18079560,298.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.5331218242645264,0.050000000745058,0.0459433831274509,298.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.5331218242645264,0.050000000745058,0.0483805947005748,298.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.5331218242645264,0.050000000745058,0.0357337407767772,298.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.5331218242645264,0.050000000745058,0.0483805947005748,298.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.5331218242645264,0.050000000745058,0.2294967174530029,285.2007751464844,284.95001220703125,294.3599853515625,292.431640625,297.3048400878906,298.5854797363281,285.120849609375,1.0,0.1565356105566024,0.534336268901825,0.534336268901825,0.800000011920929,1.0,-0.4895369410514831,0.1596033126115799,0.329933613538742,0.0304829105734825,0.9675028324127196,0.9675028324127196,0.0,27.228349685668945,60.0,10204.2646484375,0.0,29.358850479125977,1.0,282.6234436035156,284.892578125,295.9003295898437,296.8714294433594,293.1499938964844,293.1499938964844,283.1499938964844,12568.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068789124488831,1.0,0.0,0.0,1.0565719604492188,1.0565738677978516,7.448993954994877e-08,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,3026.742919921875,0.0,36.236454010009766,1895.4368896484373,0.0,528.4796142578125,0.2665265500545501,1.0,0.0,3.0,1.0,0.0
18079620,298.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5159339904785156,0.050000000745058,0.0461128577589988,298.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5159339904785156,0.050000000745058,0.0485590584576129,298.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5159339904785156,0.050000000745058,0.035865556448698,298.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5159339904785156,0.050000000745058,0.0485590584576129,298.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5159339904785156,0.050000000745058,0.2303432673215866,285.09307861328125,284.95001220703125,294.3855895996094,292.4499206542969,296.48016357421875,298.5258483886719,285.0845031738281,1.0,0.1657900363206863,0.6967703104019165,0.6967703104019165,0.5209419131278992,1.0,-0.4913421869277954,0.2647792100906372,0.226562961935997,0.1352757811546325,0.9786780476570128,0.9786780476570128,0.0,31.77934455871582,60.0,10155.0166015625,0.0,33.31896209716797,1.0,282.9133605957031,284.8711853027344,295.329833984375,296.1745910644531,293.1499938964844,293.1499938964844,283.1499938964844,13517.3603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669122397899627,1.0,0.0,0.0,1.2230559587478638,1.223058581352234,9.98127660523096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.306640625,0.0,56.36727523803711,1895.4371337890625,0.0,415.1480712890625,0.3048827648162842,1.0,0.0,3.0,1.0,0.0
18079680,298.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.5102595090866089,0.050000000745058,0.0461803264915943,298.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.5102595090866089,0.050000000745058,0.0486301071941852,298.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.5102595090866089,0.050000000745058,0.0359180308878421,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.5102595090866089,0.050000000745058,0.0486301071941852,298.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.5102595090866089,0.050000000745058,0.2306802868843078,285.0813293457031,284.95001220703125,294.39666748046875,292.4579467773437,295.8630065917969,298.5038757324219,285.0690612792969,1.0,0.1693554371595382,0.7671681046485901,0.7671681046485901,0.4000000059604645,1.0,-0.4920614659786224,0.3466484546661377,0.1454130113124847,0.2168081998825073,0.9983574748039246,0.9983574748039246,0.0,33.59682083129883,60.0,10235.1708984375,0.0,34.91901397705078,1.0,282.98687744140625,284.8695373535156,295.2198181152344,296.03179931640625,293.1499938964844,293.1499938964844,283.1499938964844,13791.3447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435158669948578,1.0,0.0,0.0,1.288412094116211,1.2884149551391602,1.1076510730845257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.3271484375,0.0,65.59927368164062,1895.4371337890625,0.0,360.5037536621094,0.3234651386737823,1.0,0.0,3.0,1.0,0.0
18079740,298.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.4980714023113251,0.050000000745058,0.0463512502610683,298.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.4980714023113251,0.050000000745058,0.0488100983202457,298.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.4980714023113251,0.050000000745058,0.036050971597433,298.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.4980714023113251,0.050000000745058,0.0488100983202457,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.4980714023113251,0.050000000745058,0.2315340936183929,284.9979248046875,284.95001220703125,294.4272766113281,292.48028564453125,294.52734375,298.45330810546875,284.9654541015625,1.0,0.1780144572257995,0.9616029858589172,0.9616029858589172,0.0659651756286621,1.0,-0.4938896298408508,0.4930695295333862,0.000820122542791,0.362564742565155,0.9921361804008484,0.9921361804008484,0.0,38.194068908691406,60.0,10594.7734375,-0.0,38.98176574707031,1.0,283.0986022949219,284.8141784667969,295.1776428222656,295.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,14968.5869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875914216041565,1.0,0.0,0.0,1.4819520711898804,1.481955885887146,1.465418790758122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.2138671875,0.0,99.68072509765624,1895.4371337890625,0.0,254.4042358398437,0.3678222298622131,1.0,0.0,3.0,1.0,0.0
18079800,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.496112048625946,0.050000000745058,0.0463823936879634,298.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.496112048625946,0.050000000745058,0.0488428920507431,298.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.496112048625946,0.050000000745058,0.0360751934349536,298.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.496112048625946,0.050000000745058,0.0488428920507431,298.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.496112048625946,0.050000000745058,0.2316896468400955,284.976806640625,284.95001220703125,294.4333190917969,292.4847412109375,294.4568786621094,298.4448547363281,284.9466552734375,1.0,0.1795262545347213,1.0,1.0,0.0,1.0,-0.4942151308059692,0.4942134022712707,1.7114820138885989e-06,0.3636859953403473,0.9819840788841248,0.9819840788841248,0.0,39.02766418457031,60.0,10641.6865234375,-0.0,39.7173080444336,1.0,283.10968017578125,284.7993469238281,295.1993103027344,295.9712219238281,293.1499938964844,293.1499938964844,283.1499938964844,15234.5439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796454668045044,1.0,0.0,0.0,1.5131630897521973,1.5131670236587524,1.5277942111424636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.0361328125,0.0,106.2812957763672,1895.4371337890625,0.0,241.2559814453125,0.3784925043582916,1.0,0.0,3.0,1.0,0.0
18079860,298.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.4884272515773773,0.050000000745058,0.0465137884020805,298.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.4884272515773773,0.050000000745058,0.0489812567830085,298.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.4884272515773773,0.050000000745058,0.0361773893237113,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.4884272515773773,0.050000000745058,0.0489812567830085,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.4884272515773773,0.050000000745058,0.2323459982872009,284.89727783203125,284.95001220703125,294.4611511230469,292.5054016113281,294.4572448730469,298.4112243652344,284.87646484375,1.0,0.1857648491859436,1.0,1.0,0.0,1.0,-0.4956152141094208,0.4956148564815521,3.590533594888257e-07,0.3650786876678467,0.9212652444839478,0.9212652444839478,0.0,42.54500961303711,60.0,10801.736328125,-0.0,42.83385467529297,1.0,283.1380920410156,284.70526123046875,295.3487548828125,296.1256408691406,293.1499938964844,293.1499938964844,283.1499938964844,16938.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583642542362213,1.0,0.0,0.0,1.661371827125549,1.661376714706421,1.841734871277368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.07568359375,0.0,142.8095703125,1895.4371337890625,0.0,207.3530731201172,0.4131900370121002,1.0,0.0,3.0,1.0,0.0
18079920,298.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.4863530993461609,0.050000000745058,0.0465513169765472,298.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.4863530993461609,0.050000000745058,0.0490207783877849,298.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.4863530993461609,0.050000000745058,0.0362065806984901,298.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.4863530993461609,0.050000000745058,0.0490207783877849,298.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.4863530993461609,0.050000000745058,0.2325334697961807,284.87762451171875,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4022521972656,284.8587646484375,1.0,0.1875062137842178,1.0,1.0,0.0,1.0,-0.4960153102874756,0.4960149526596069,3.59459562560005e-07,0.3655061423778534,0.897868275642395,0.897868275642395,0.0,43.5499382019043,48.0,10823.515625,-0.0,43.7274284362793,1.0,283.1419982910156,284.6809387207031,295.3997802734375,296.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17555.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564670383930206,1.0,0.0,0.0,1.6930514574050903,1.693056583404541,1.9126422046156224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9013671875,0.0,152.3495330810547,1895.4371337890625,0.0,204.3961944580078,0.4246001541614532,1.0,0.0,3.0,1.0,0.0
18079980,298.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.4840412139892578,0.050000000745058,0.0465938001871109,298.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.4840412139892578,0.050000000745058,0.0490655153989791,298.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.4840412139892578,0.050000000745058,0.0362396240234375,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.4840412139892578,0.050000000745058,0.0490655153989791,298.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.4840412139892578,0.050000000745058,0.2327456921339035,284.8130187988281,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.371826171875,284.8042297363281,1.0,0.1889774799346923,1.0,1.0,0.0,1.0,-0.4964682161808014,0.4964678585529327,3.6009134873893345e-07,0.3663919866085052,0.7832328677177429,0.7832328677177429,0.0,44.69166946411133,36.0,10841.4794921875,-0.0,44.74414825439453,1.0,283.148681640625,284.614990234375,295.5655212402344,296.3720703125,293.1499938964844,293.1499938964844,283.1499938964844,21531.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632026612758636,1.0,0.0,0.0,1.766904592514038,1.7669107913970947,2.0831456026826345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.37841796875,0.0,185.1297302246093,1895.4371337890625,0.0,214.9318389892578,0.4435860514640808,1.0,0.0,3.0,1.0,0.0
18080040,298.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.4840412139892578,0.050000000745058,0.0465938001871109,298.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.4840412139892578,0.050000000745058,0.0490655153989791,298.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.4840412139892578,0.050000000745058,0.0362396240234375,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.4840412139892578,0.050000000745058,0.0490655153989791,298.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.4840412139892578,0.050000000745058,0.2327456921339035,284.8130187988281,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.371826171875,284.8042297363281,1.0,0.1889774799346923,1.0,1.0,0.0,1.0,-0.4964682161808014,0.4964678585529327,3.6009134873893345e-07,0.3663919866085052,0.7832328677177429,0.7832328677177429,0.0,44.69166946411133,36.0,10841.4794921875,-0.0,44.74414825439453,1.0,283.148681640625,284.614990234375,295.5655212402344,296.3720703125,293.1499938964844,293.1499938964844,283.1499938964844,21531.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632026612758636,1.0,0.0,0.0,1.766904592514038,1.7669107913970947,2.0831456026826345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.37841796875,0.0,185.1297302246093,1895.4371337890625,0.0,214.9318389892578,0.4435860514640808,1.0,0.0,3.0,1.0,0.0
18080100,298.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.485254168510437,0.050000000745058,0.0465714372694492,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.485254168510437,0.050000000745058,0.0490419678390026,298.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.485254168510437,0.050000000745058,0.0362222306430339,298.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.485254168510437,0.050000000745058,0.0490419678390026,298.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.485254168510437,0.050000000745058,0.2326339781284332,284.806396484375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3603515625,284.8124389648437,1.0,0.1877921670675277,1.0,1.0,0.0,1.0,-0.4962300658226013,0.4962297081947326,3.599960507472133e-07,0.3664529323577881,0.7313575148582458,0.7313575148582458,0.0,44.09604644775391,36.0,10742.61328125,-0.0,44.21327972412109,1.0,283.1494445800781,284.6448669433594,295.6039428710937,296.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,23586.705078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696740567684173,1.0,0.0,0.0,1.7043193578720093,1.704325556755066,1.938185505423462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.4384765625,0.0,176.13052368164062,1895.4371337890625,0.0,225.1729431152344,0.4369549751281738,1.0,0.0,3.0,1.0,0.0
18080160,298.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.4877968728542328,0.050000000745058,0.0465251132845878,298.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.4877968728542328,0.050000000745058,0.0489931851625442,298.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.4877968728542328,0.050000000745058,0.0361861996352672,298.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.4877968728542328,0.050000000745058,0.0489931851625442,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.4877968728542328,0.050000000745058,0.2324025779962539,284.8280944824219,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3511047363281,284.84478759765625,1.0,0.1854904890060424,1.0,1.0,0.0,1.0,-0.4957365393638611,0.4957361817359924,3.596620388179872e-07,0.3662790358066559,0.7013151049613953,0.7013151049613953,0.0,42.85923767089844,25.0,10677.5634765625,-0.0,43.11263656616211,1.0,283.1497497558594,284.69793701171875,295.6180114746094,296.4336242675781,293.1499938964844,293.1499938964844,283.1499938964844,24872.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748142421245575,1.0,0.0,0.0,1.6319500207901,1.6319562196731567,1.7770805982308957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.010498046875,0.0,162.71116638183594,1895.4371337890625,0.0,233.4119873046875,0.421910285949707,1.0,0.0,3.0,1.0,0.0
18080220,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4930378198623657,0.050000000745058,0.0464332774281501,298.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4930378198623657,0.050000000745058,0.0488964766263961,298.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4930378198623657,0.1657839268445968,0.0361147709190845,298.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4930378198623657,0.050000000745058,0.0488964766263961,298.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4930378198623657,0.050000000745058,0.2319438308477401,284.8851013183594,284.95001220703125,294.56890869140625,292.5874938964844,294.56475830078125,298.3414306640625,284.90771484375,1.0,0.1809729635715484,1.0,1.0,0.0,1.0,-0.4947580993175506,0.494757741689682,3.5891585525860137e-07,0.365748792886734,0.6952192783355713,0.6952192783355713,0.0,40.40531921386719,25.0,10624.2578125,-0.0,40.93523406982422,1.0,283.1499328613281,284.7860717773437,295.6185913085937,296.4352722167969,293.1499938964844,293.1499938964844,283.1499938964844,24225.421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378675252199173,1.0,0.0,0.0,1.5391817092895508,1.5391874313354492,1.580786488375452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.3935546875,0.0,139.65328979492188,1895.4371337890625,0.0,239.6722869873047,0.4039798676967621,1.0,0.0,3.0,1.0,0.0
18080280,298.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.550981879234314,0.1735371947288513,0.0573992505669593,298.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.5055325627326965,0.050000000745058,0.0486949868500232,298.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7126149535179138,0.1671239882707595,0.0916034057736396,298.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.5055325627326965,0.050000000745058,0.0486949868500232,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.5055325627326965,0.050000000745058,0.2309880405664444,284.9209289550781,284.95001220703125,294.5799865722656,292.5960998535156,294.5762023925781,298.3350830078125,284.974365234375,1.0,0.1795073449611663,1.0,1.0,0.0,1.0,-0.572796106338501,0.5727956891059875,4.301054161715001e-07,0.4281612932682037,0.7091549634933472,0.7091549634933472,0.0,35.95151901245117,45.0,11488.3701171875,-0.0,45.779911041259766,1.0,283.14996337890625,284.8695678710937,295.6200866699219,296.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,23453.921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795977234840393,1.0,0.0,0.0,1.5258852243423462,1.525890588760376,1.5535924546838944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.28271484375,0.0,134.41744995117188,1895.4371337890625,0.0,241.177978515625,0.3964863419532776,1.0,0.0,3.0,1.0,0.0
18080340,298.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.829468309879303,0.1656680405139923,0.1514746993780136,298.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.7802509665489197,0.1575078070163726,0.1325968354940414,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.8217002749443054,0.1617995798587799,0.1143027916550636,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.5486383438110352,0.1532619446516037,0.0482516475021839,298.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.5486383438110352,0.050000000745058,0.2288850545883178,285.4483947753906,284.95001220703125,294.6106262207031,292.61993408203125,294.6080627441406,298.2082214355469,285.5409851074219,1.0,0.1870024502277374,1.0,1.0,0.0,1.0,-0.8105621933937073,0.8105615377426147,6.817015218985034e-07,0.6139081120491028,1.0,1.0,0.0,26.929414749145508,45.0,15861.7744140625,-0.0,67.53540802001953,1.0,283.1499938964844,285.3301086425781,295.76611328125,296.7843017578125,293.1499938964844,293.1499938964844,283.1499938964844,16559.36328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024494290351867,1.0,0.0,0.0,1.700402021408081,1.7004070281982422,1.929286099766614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.05908203125,0.0,150.6415557861328,1895.4371337890625,0.0,280.0003356933594,0.4203508496284485,1.0,0.0,3.0,1.0,0.0
18080400,298.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.8436853289604187,0.1646787226200103,0.1503530293703079,298.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8180725574493408,0.1563851684331894,0.1434641629457473,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.8367297649383545,0.1617781817913055,0.1139098331332206,298.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.6841945052146912,0.1550088375806808,0.0837969109416008,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.5623894333839417,0.050000000745058,0.2284311354160308,285.545654296875,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1807556152344,285.6257019042969,1.0,0.1896605789661407,1.0,1.0,0.0,1.0,-0.8639270663261414,0.863926351070404,7.453696753145778e-07,0.6528018712997437,1.0,1.0,0.0,25.025510787963867,63.0,16603.580078125,-0.0,73.5799789428711,1.0,283.1499938964844,285.39080810546875,295.8124084472656,296.87164306640625,293.1499938964844,293.1499938964844,283.1499938964844,16671.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121272563934326,1.0,0.0,0.0,1.7198349237442017,1.7198400497436523,1.9736353351618169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.78125,0.0,155.72840881347656,1895.4371337890625,0.0,297.5335693359375,0.4279159605503082,1.0,0.0,3.0,1.0,0.0
18080460,298.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.830230176448822,0.1652304828166961,0.1486776471138,298.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.8124077916145325,0.15263631939888,0.1461140215396881,298.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.8281708359718323,0.1643508970737457,0.1147173792123794,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.8104609847068787,0.1520449519157409,0.1450424343347549,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.5534157156944275,0.143131747841835,0.2287164330482483,285.8780212402344,284.95001220703125,294.6445007324219,292.6464233398437,294.6423034667969,298.0828552246094,285.8890991210937,1.0,0.2024183869361877,1.0,1.0,0.0,1.0,-0.9400259256362916,0.9400250911712646,8.440416081612057e-07,0.7109130620956421,1.0,1.0,0.0,27.37478256225586,63.0,18419.380859375,-0.0,91.1611785888672,1.0,283.1499938964844,285.5639343261719,295.9794006347656,297.2326354980469,293.1499938964844,293.1499938964844,283.1499938964844,17527.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675630331039428,1.0,0.0,0.0,1.8275086879730225,1.827514410018921,2.228498203749041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.81298828125,0.0,186.8287811279297,1895.4371337890625,0.0,416.77935791015625,0.4514727890491485,1.0,0.0,3.0,1.0,0.0
18080520,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.8723569512367249,0.1671644300222396,0.1492191851139068,297.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.8500182032585144,0.1524578928947448,0.1452531665563583,298.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.8706530332565308,0.1662821620702743,0.1153869926929473,297.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.848586916923523,0.1513135731220245,0.144493967294693,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.7458288073539734,0.1439628154039383,0.4622951745986938,285.93212890625,284.95001220703125,294.6533203125,292.65338134765625,294.6514587402344,298.0718994140625,286.01251220703125,1.0,0.2089970409870147,1.0,1.0,0.0,1.0,-1.038504958152771,1.038503885269165,9.87743987934664e-07,0.7920162081718445,1.0,1.0,0.0,23.43784141540528,66.0,19921.671875,-0.0,123.70126342773438,1.0,283.1499938964844,285.6762084960937,296.00054931640625,297.3070068359375,293.1499938964844,293.1499938964844,283.1499938964844,17754.259765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854464828968048,1.0,0.0,0.0,1.854787349700928,1.8547933101654053,2.2955231315791025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.8154296875,0.0,195.32046508789065,1895.4371337890625,0.0,464.239501953125,0.4610750675201416,1.0,0.0,3.0,1.0,0.0
18080580,298.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855895996094,0.9009228348731996,0.182649165391922,0.1068922951817512,297.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856201171875,0.9009228348731996,0.1586773991584777,0.1125627383589744,298.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855895996094,0.9009228348731996,0.1790202409029007,0.0831384509801864,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38653564453125,0.9616854190826416,0.1553980410099029,0.1340711265802383,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880920410156,0.957891285419464,0.1380133479833603,0.6288235783576965,286.3918762207031,284.95001220703125,294.6829833984375,292.6766662597656,294.6813659667969,298.0689392089844,286.4113464355469,1.0,0.2296312004327774,1.0,1.0,0.0,1.0,-1.271373629570007,1.2713721990585327,1.3696628684556345e-06,0.9617847204208374,1.0,1.0,0.0,17.887407302856445,66.0,23187.572265625,-0.0,156.7823944091797,1.0,283.1499938964844,285.9543151855469,296.05047607421875,297.5996398925781,293.1499938964844,293.1499938964844,283.1499938964844,18716.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470702648162842,1.0,0.0,0.0,1.9665275812149048,1.96653425693512,2.5804382630667533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.92431640625,0.0,232.79071044921875,1895.4371337890625,0.0,674.4885864257812,0.4856124520301819,1.0,0.0,3.0,1.0,0.0
18080640,298.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215087890625,0.9075028896331788,0.1849085092544555,0.1118010357022285,297.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4229431152344,0.9832826852798462,0.1591171473264694,0.1473087221384048,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215087890625,0.9075028896331788,0.1808715015649795,0.0869563594460487,297.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.423095703125,0.9826678037643432,0.1555520892143249,0.1469898372888565,297.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218444824219,0.9465418457984924,0.1372016966342926,0.6234557032585144,286.4252014160156,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.05841064453125,286.4385070800781,1.0,0.234044075012207,1.0,1.0,0.0,1.0,-1.292155146598816,1.2921537160873413,1.4082991128816502e-06,0.9774223566055298,1.0,1.0,0.0,18.500118255615234,86.0,23533.8515625,-0.0,169.75843811035156,1.0,283.1499938964844,285.9702453613281,296.0473937988281,297.63641357421875,293.1499938964844,293.1499938964844,283.1499938964844,18902.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603373050689697,1.0,0.0,0.0,1.987425684928894,1.9874324798583984,2.635573821407889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.4443359375,0.0,240.29139709472656,1895.4371337890625,0.0,731.05322265625,0.4936608970165252,1.0,0.0,3.0,1.0,0.0
18080700,298.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50103759765625,0.9302045106887816,0.1894446313381195,0.1289539039134979,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024719238281,0.967848300933838,0.1596695482730865,0.1513321101665496,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50103759765625,0.9302045106887816,0.1845207661390304,0.1002974733710289,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50225830078125,0.959331512451172,0.1553147584199905,0.1474577188491821,297.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009765625,0.9129614233970642,0.1354012936353683,0.6136861443519592,286.5044250488281,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.027099609375,286.5205078125,1.0,0.2485182583332061,1.0,1.0,0.0,1.0,-1.3751933574676514,1.3751918077468872,1.5737057310616365e-06,1.043929100036621,1.0,1.0,0.0,20.956586837768555,86.0,24822.93359375,-0.0,196.63165283203125,1.0,283.1499938964844,286.0162353515625,296.01739501953125,297.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,19571.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901748538017273,1.0,0.0,0.0,2.060744047164917,2.060751438140869,2.833619419106981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.5673828125,0.0,267.87847900390625,1895.4371337890625,0.0,875.564208984375,0.5088907480239868,1.0,0.0,3.0,1.0,0.0
18080760,298.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.9870915412902832,0.188893049955368,0.1704835742712021,297.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830993652344,0.9324862360954284,0.1603842228651046,0.1519344449043274,298.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5846252441406,0.9793103337287904,0.1837229132652282,0.129001185297966,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.922410249710083,0.1558838188648224,0.1477532088756561,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809936523437,0.8770139217376709,0.1344515234231948,0.6078552007675171,286.5859680175781,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9722595214844,286.605712890625,1.0,0.2643955945968628,1.0,1.0,0.0,1.0,-1.4584367275238037,1.45843505859375,1.7510416228105896e-06,1.1097687482833862,1.0,1.0,0.0,24.202287673950195,106.0,26012.88671875,-0.0,235.3756866455078,1.0,283.1499938964844,286.0687561035156,295.9750671386719,297.7301940917969,293.1499938964844,293.1499938964844,283.1499938964844,20090.8046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134850382804871,1.0,0.0,0.0,2.1158597469329834,2.115867376327514,2.987219147598808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.55712890625,0.0,289.9521179199219,1895.4371337890625,0.0,1006.4473876953124,0.525193989276886,1.0,0.0,3.0,1.0,0.0
18080820,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.563232421875,0.7984477877616882,0.1880782842636108,0.169956773519516,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.759321391582489,0.1621583551168441,0.1542990207672119,297.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633544921875,0.7920594215393066,0.1836765706539154,0.1291306614875793,297.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56402587890625,0.7521673440933228,0.1574084013700485,0.1498741507530212,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647888183594,0.7158160209655762,0.1336228102445602,0.6069800853729248,286.5627746582031,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8681335449219,286.55633544921875,1.0,0.2925318479537964,1.0,1.0,0.0,1.0,-1.4524917602539062,1.452489972114563,1.7387455955031328e-06,1.1058406829833984,1.0,1.0,0.0,47.77294158935547,94.0,26601.095703125,-0.0,292.833984375,1.0,283.1499938964844,285.9970092773437,295.8951416015625,297.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,21310.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444413661956787,1.0,0.0,0.0,2.240135908126831,2.240144729614258,3.348437189742981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.455078125,0.0,344.1034240722656,1895.4371337890625,0.0,1202.9412841796875,0.5556890964508057,1.0,0.0,3.0,1.0,0.0
18080880,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.563232421875,0.7984477877616882,0.1880782842636108,0.169956773519516,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.759321391582489,0.1621583551168441,0.1542990207672119,297.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633544921875,0.7920594215393066,0.1836765706539154,0.1291306614875793,297.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56402587890625,0.7521673440933228,0.1574084013700485,0.1498741507530212,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647888183594,0.7158160209655762,0.1336228102445602,0.6069800853729248,286.5627746582031,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8681335449219,286.55633544921875,1.0,0.2925318479537964,1.0,1.0,0.0,1.0,-1.4524917602539062,1.452489972114563,1.7387455955031328e-06,1.1058406829833984,1.0,1.0,0.0,47.77294158935547,94.0,26601.095703125,-0.0,292.833984375,1.0,283.1499938964844,285.9970092773437,295.8951416015625,297.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,21310.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444413661956787,1.0,0.0,0.0,2.240135908126831,2.240144729614258,3.348437189742981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.455078125,0.0,344.1034240722656,1895.4371337890625,0.0,1202.9412841796875,0.5556890964508057,1.0,0.0,3.0,1.0,0.0
18080940,297.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903259277344,0.7603278756141663,0.1918895095586776,0.1731331646442413,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906616210937,0.7254968285560608,0.1648088693618774,0.1571395844221115,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903869628906,0.7537842392921448,0.1865524798631668,0.131140723824501,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4907531738281,0.7186566591262817,0.1597793251276016,0.1524555832147598,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.6768986582756042,0.1338244825601577,0.6091977953910828,286.4900817871094,284.95001220703125,294.8001403808594,292.7689208984375,294.7987365722656,297.8061218261719,286.48651123046875,1.0,0.3084034919738769,1.0,1.0,0.0,1.0,-1.467885971069336,1.467884182929993,1.7726803207551711e-06,1.1179461479187012,1.0,1.0,0.0,60.82292175292969,82.0,27241.037109375,-0.0,332.3056945800781,1.0,283.1499938964844,285.9141845703125,295.8358459472656,297.6969909667969,293.1499938964844,293.1499938964844,283.1499938964844,22555.89453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571959257125854,1.0,0.0,0.0,2.360194683074951,2.3602042198181152,3.716969558809069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.89990234375,0.0,402.44769287109375,1895.4371337890625,0.0,1290.723876953125,0.5850805640220642,1.0,0.0,3.0,1.0,0.0
18081000,297.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903259277344,0.7603278756141663,0.1918895095586776,0.1731331646442413,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906616210937,0.7254968285560608,0.1648088693618774,0.1571395844221115,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903869628906,0.7537842392921448,0.1865524798631668,0.131140723824501,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4907531738281,0.7186566591262817,0.1597793251276016,0.1524555832147598,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.6768986582756042,0.1338244825601577,0.6091977953910828,286.4900817871094,284.95001220703125,294.8001403808594,292.7689208984375,294.7987365722656,297.8061218261719,286.48651123046875,1.0,0.3084034919738769,1.0,1.0,0.0,1.0,-1.467885971069336,1.467884182929993,1.7726803207551711e-06,1.1179461479187012,1.0,1.0,0.0,60.82292175292969,82.0,27241.037109375,-0.0,332.3056945800781,1.0,283.1499938964844,285.9141845703125,295.8358459472656,297.6969909667969,293.1499938964844,293.1499938964844,283.1499938964844,22555.89453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571959257125854,1.0,0.0,0.0,2.360194683074951,2.3602042198181152,3.716969558809069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.89990234375,0.0,402.44769287109375,1895.4371337890625,0.0,1290.723876953125,0.5850805640220642,1.0,0.0,3.0,1.0,0.0
