time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081060,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.451416015625,0.754831075668335,0.1956602334976196,0.1764940023422241,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4517517089844,0.7193242311477661,0.1670797616243362,0.1593683809041977,297.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.7474275231361389,0.1893797069787979,0.1331255882978439,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.7120857834815979,0.1618392765522003,0.1544860899448394,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4522705078125,0.6682721972465515,0.1344605833292007,0.6122425198554993,286.45123291015625,284.95001220703125,294.82720947265625,292.79010009765625,294.8258361816406,297.77276611328125,286.447998046875,1.0,0.3145446181297302,1.0,1.0,0.0,1.0,-1.4830700159072876,1.4830682277679443,1.8066008351524945e-06,1.1299145221710205,1.0,1.0,0.0,65.06543731689453,82.0,27759.884765625,-0.0,350.2449645996094,1.0,283.1499938964844,285.8639831542969,295.8274841308594,297.70751953125,293.1499938964844,293.1499938964844,283.1499938964844,23520.24609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661516547203064,1.0,0.0,0.0,2.44915509223938,2.449165344238281,4.0024499980972905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.8486328125,0.0,449.6917724609375,1895.4371337890625,0.0,1321.30029296875,0.6040677428245544,1.0,0.0,3.0,1.0,0.0
18081120,297.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.7553197741508484,0.1970664858818054,0.1777391880750656,297.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.443359375,0.7193068265914917,0.1679176390171051,0.1601610332727432,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44317626953125,0.7475330829620361,0.1904387921094894,0.1338573545217514,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44342041015625,0.7119976878166199,0.1626033186912536,0.1552091091871261,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.6675813794136047,0.1347555369138717,0.6135149002075195,286.4429931640625,284.95001220703125,294.836669921875,292.7974853515625,294.8352966308594,297.7626953125,286.440673828125,1.0,0.3157768547534942,1.0,1.0,0.0,1.0,-1.488791823387146,1.4887899160385132,1.8194937183579896e-06,1.1344265937805176,1.0,1.0,0.0,65.67452239990234,70.0,27918.869140625,-0.0,354.5843200683594,1.0,283.1499938964844,285.85321044921875,295.82989501953125,297.71649169921875,293.1499938964844,293.1499938964844,283.1499938964844,23775.55078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627406477928162,1.0,0.0,0.0,2.472170829772949,2.4721813201904297,4.078028723597528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.392578125,0.0,462.4891357421875,1895.4371337890625,0.0,1330.037841796875,0.6126088500022888,1.0,0.0,3.0,1.0,0.0
18081180,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066467285156,0.7638339996337891,0.2026946246623993,0.1826816648244857,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.7251362204551697,0.1712670624256134,0.1632521599531173,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066772460937,0.7542986869812012,0.1946796029806137,0.1367486268281936,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.717774510383606,0.1656673848628997,0.158030554652214,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.6712123155593872,0.1360805034637451,0.6189361214637756,286.40655517578125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7279052734375,286.4051818847656,1.0,0.3178560435771942,1.0,1.0,0.0,1.0,-1.5118001699447632,1.51179838180542,1.8719363197305936e-06,1.152565836906433,1.0,1.0,0.0,65.42411041259766,58.0,28609.0546875,-0.0,365.3785705566406,1.0,283.1499938964844,285.8020324707031,295.8533630371094,297.77392578125,293.1499938964844,293.1499938964844,283.1499938964844,25014.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667992889881134,1.0,0.0,0.0,2.580909490585327,2.580920934677124,4.444663659342041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.5478515625,0.0,526.2408447265625,1895.4371337890625,0.0,1367.898681640625,0.6392874121665955,1.0,0.0,3.0,1.0,0.0
18081240,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066467285156,0.7638339996337891,0.2026946246623993,0.1826816648244857,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.7251362204551697,0.1712670624256134,0.1632521599531173,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066772460937,0.7542986869812012,0.1946796029806137,0.1367486268281936,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.717774510383606,0.1656673848628997,0.158030554652214,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.6712123155593872,0.1360805034637451,0.6189361214637756,286.40655517578125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7279052734375,286.4051818847656,1.0,0.3178560435771942,1.0,1.0,0.0,1.0,-1.5118001699447632,1.51179838180542,1.8719363197305936e-06,1.152565836906433,1.0,1.0,0.0,65.42411041259766,58.0,28609.0546875,-0.0,365.3785705566406,1.0,283.1499938964844,285.8020324707031,295.8533630371094,297.77392578125,293.1499938964844,293.1499938964844,283.1499938964844,25014.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667992889881134,1.0,0.0,0.0,2.580909490585327,2.580920934677124,4.444663659342041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.5478515625,0.0,526.2408447265625,1895.4371337890625,0.0,1367.898681640625,0.6392874121665955,1.0,0.0,3.0,1.0,0.0
18081300,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912048339844,0.7723284363746643,0.2055877745151519,0.1851867884397506,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914489746094,0.7316089272499084,0.1729872971773147,0.1647918969392776,297.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912658691406,0.7617353200912476,0.196851909160614,0.1382006704807281,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915100097656,0.7241842150688171,0.1672461181879043,0.1594364047050476,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.391845703125,0.6769495010375977,0.1368352323770523,0.6218549609184265,286.3910827636719,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.71295166015625,286.38873291015625,1.0,0.3172883689403534,1.0,1.0,0.0,1.0,-1.523591160774231,1.523589253425598,1.8991828483194693e-06,1.1618585586547852,1.0,1.0,0.0,63.74638366699219,58.0,28981.400390625,-0.0,366.9906005859375,1.0,283.1499938964844,285.7767028808594,295.86968994140625,297.81085205078125,293.1499938964844,293.1499938964844,283.1499938964844,25720.482421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710594892501831,1.0,0.0,0.0,2.64093017578125,2.640942096710205,4.6537942921531794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.76318359375,0.0,563.8155517578125,1895.4371337890625,0.0,1390.2764892578125,0.6512184739112854,1.0,0.0,3.0,1.0,0.0
18081360,297.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.381103515625,0.7833961248397827,0.2085042297840118,0.1876904815435409,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811950683594,0.740188479423523,0.1747173517942428,0.1663163155317306,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.381103515625,0.7716640830039978,0.1990295946598053,0.1396394968032837,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812255859375,0.7325308322906494,0.168835699558258,0.1608278304338455,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38140869140625,0.6849787831306458,0.1376220732927322,0.6248129606246948,286.38104248046875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.6991577148437,286.3800354003906,1.0,0.3159298598766327,1.0,1.0,0.0,1.0,-1.535375475883484,1.535373568534851,1.926664481288753e-06,1.171142339706421,1.0,1.0,0.0,61.3192138671875,46.0,29288.654296875,-0.0,366.6461486816406,1.0,283.1499938964844,285.7613525390625,295.8855285644531,297.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,26225.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674303412437439,1.0,0.0,0.0,2.6830105781555176,2.683022975921631,4.803281967724615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.0791015625,0.0,591.19873046875,1895.4371337890625,0.0,1414.1636962890625,0.6643238067626953,1.0,0.0,3.0,1.0,0.0
18081420,297.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.807415783405304,0.2133617997169494,0.1918277591466903,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622741699219,0.7596897482872009,0.1775838285684585,0.1688039898872375,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.7938406467437744,0.202623501420021,0.1419873833656311,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623046875,0.7512428760528564,0.1714710742235183,0.1630968153476715,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36248779296875,0.7032832503318787,0.1389621794223785,0.6297112703323364,286.3620910644531,284.95001220703125,294.9404296875,292.8774108886719,294.9390869140625,297.6782531738281,286.3611145019531,1.0,0.3123455345630646,1.0,1.0,0.0,1.0,-1.5547527074813845,1.554750680923462,1.9723981949937297e-06,1.1864001750946045,1.0,1.0,0.0,56.06121444702149,46.0,29849.640625,-0.0,362.6740112304688,1.0,283.1499938964844,285.7295227050781,295.91143798828125,297.9051208496094,293.1499938964844,293.1499938964844,283.1499938964844,27270.31640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800545454025269,1.0,0.0,0.0,2.7680513858795166,2.768064498901367,5.112597705192456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.54345703125,0.0,649.2155151367188,1895.4371337890625,0.0,1457.0433349609375,0.682256281375885,1.0,0.0,3.0,1.0,0.0
18081480,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.8131189942359924,0.2143616825342178,0.192672997713089,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.7647271752357483,0.1781703233718872,0.1693064868450164,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604736328125,0.7994032502174377,0.2033567428588867,0.1424614489078521,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605651855469,0.7560751438140869,0.1720103770494461,0.1635546684265136,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.7078999876976013,0.1392405331134796,0.6307041049003601,286.36041259765625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6742553710937,286.3597717285156,1.0,0.3114193379878998,1.0,1.0,0.0,1.0,-1.5586812496185305,1.558679223060608,1.981752802748815e-06,1.1894922256469729,1.0,1.0,0.0,54.810691833496094,34.0,29949.6171875,-0.0,361.3612365722656,1.0,283.1499938964844,285.7260131835937,295.91619873046875,297.91607666015625,293.1499938964844,293.1499938964844,283.1499938964844,27428.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812169551849365,1.0,0.0,0.0,2.780722618103028,2.780735969543457,5.159512852515036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.56591796875,0.0,658.1722412109375,1895.4371337890625,0.0,1465.791259765625,0.6882975697517395,1.0,0.0,3.0,1.0,0.0
18081540,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433837890625,0.8528699278831482,0.2202088981866836,0.1975973844528198,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34344482421875,0.8028990030288696,0.1815734505653381,0.1721977889537811,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433837890625,0.8375497460365295,0.2076005637645721,0.1451879292726516,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34344482421875,0.793171226978302,0.1751381456851959,0.1661856025457382,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34356689453125,0.7389650344848633,0.1408648490905761,0.6363943815231323,286.3433532714844,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.65203857421875,286.3429870605469,1.0,0.3050917685031891,1.0,1.0,0.0,1.0,-1.5813279151916504,1.581325888633728,2.036223122559022e-06,1.2073076963424685,1.0,1.0,0.0,46.70735549926758,25.0,30589.955078125,-0.0,351.2205505371094,1.0,283.1499938964844,285.6947326660156,295.94403076171875,297.9831848144531,293.1499938964844,293.1499938964844,283.1499938964844,28626.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688149094581604,1.0,0.0,0.0,2.874699831008911,2.874714136123657,5.514147574103845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.65185546875,0.0,727.1837768554688,1895.4371337890625,0.0,1518.512451171875,0.7113551497459412,1.0,0.0,3.0,1.0,0.0
18081600,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433837890625,0.8528699278831482,0.2202088981866836,0.1975973844528198,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34344482421875,0.8028990030288696,0.1815734505653381,0.1721977889537811,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433837890625,0.8375497460365295,0.2076005637645721,0.1451879292726516,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34344482421875,0.793171226978302,0.1751381456851959,0.1661856025457382,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34356689453125,0.7389650344848633,0.1408648490905761,0.6363943815231323,286.3433532714844,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.65203857421875,286.3429870605469,1.0,0.3050917685031891,1.0,1.0,0.0,1.0,-1.5813279151916504,1.581325888633728,2.036223122559022e-06,1.2073076963424685,1.0,1.0,0.0,46.70735549926758,25.0,30589.955078125,-0.0,351.2205505371094,1.0,283.1499938964844,285.6947326660156,295.94403076171875,297.9831848144531,293.1499938964844,293.1499938964844,283.1499938964844,28626.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688149094581604,1.0,0.0,0.0,2.874699831008911,2.874714136123657,5.514147574103845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.65185546875,0.0,727.1837768554688,1895.4371337890625,0.0,1518.512451171875,0.7113551497459412,1.0,0.0,3.0,1.0,0.0
18081660,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299255371094,0.9127433896064758,0.2260116189718246,0.2024794518947601,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299560546875,0.8532664179801941,0.1848921179771423,0.1750072389841079,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299255371094,0.8926244378089905,0.2117240130901336,0.1478289663791656,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299560546875,0.8433367013931274,0.1781840026378631,0.1687372475862503,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300170898437,0.784808874130249,0.1424513906240463,0.6419169902801514,286.32989501953125,284.95001220703125,295.0199890136719,292.9368591308594,295.01873779296875,297.6319885253906,286.3297119140625,1.0,0.2985482513904571,1.0,1.0,0.0,1.0,-1.6034276485443115,1.6034256219863892,2.090269163090852e-06,1.224675536155701,1.0,1.0,0.0,38.3734245300293,25.0,31210.96484375,-0.0,339.8260803222656,1.0,283.1499938964844,285.66748046875,295.9698791503906,298.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,29808.884765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947810649871826,1.0,0.0,0.0,2.96451735496521,2.9645323753356934,5.864098966412712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.58642578125,0.0,797.496337890625,1895.4371337890625,0.0,1569.8121337890625,0.7333987951278687,1.0,0.0,3.0,1.0,0.0
18081720,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299255371094,0.9127433896064758,0.2260116189718246,0.2024794518947601,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299560546875,0.8532664179801941,0.1848921179771423,0.1750072389841079,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299255371094,0.8926244378089905,0.2117240130901336,0.1478289663791656,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299560546875,0.8433367013931274,0.1781840026378631,0.1687372475862503,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300170898437,0.784808874130249,0.1424513906240463,0.6419169902801514,286.32989501953125,284.95001220703125,295.0199890136719,292.9368591308594,295.01873779296875,297.6319885253906,286.3297119140625,1.0,0.2985482513904571,1.0,1.0,0.0,1.0,-1.6034276485443115,1.6034256219863892,2.090269163090852e-06,1.224675536155701,1.0,1.0,0.0,38.3734245300293,25.0,31210.96484375,-0.0,339.8260803222656,1.0,283.1499938964844,285.66748046875,295.9698791503906,298.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,29808.884765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947810649871826,1.0,0.0,0.0,2.96451735496521,2.9645323753356934,5.864098966412712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.58642578125,0.0,797.496337890625,1895.4371337890625,0.0,1569.8121337890625,0.7333987951278687,1.0,0.0,3.0,1.0,0.0
18081780,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.9817819595336914,0.2317404448986053,0.2073937207460403,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.9119625091552734,0.1881009489297866,0.1778161227703094,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.960032045841217,0.2157019674777984,0.150444820523262,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.8998907208442688,0.1811220645904541,0.1712903678417205,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194580078125,0.8347512483596802,0.1439669579267501,0.6476186513900757,286.3194274902344,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.6134033203125,286.3194885253906,1.0,0.2951111793518066,1.0,1.0,0.0,1.0,-1.6257497072219849,1.625747561454773,2.145748794646352e-06,1.242196559906006,1.0,1.0,0.0,32.492794036865234,28.0,31825.1484375,-0.0,334.9736633300781,1.0,283.1499938964844,285.64361572265625,295.9949951171875,298.1088256835937,293.1499938964844,293.1499938964844,283.1499938964844,30986.693359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010939717292786,1.0,0.0,0.0,3.051377773284912,3.051393747329712,6.212770244928834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.27294921875,0.0,869.670654296875,1895.4371337890625,0.0,1619.39697265625,0.7547158598899841,1.0,0.0,3.0,1.0,0.0
18081840,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.9817819595336914,0.2317404448986053,0.2073937207460403,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.9119625091552734,0.1881009489297866,0.1778161227703094,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.960032045841217,0.2157019674777984,0.150444820523262,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.8998907208442688,0.1811220645904541,0.1712903678417205,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194580078125,0.8347512483596802,0.1439669579267501,0.6476186513900757,286.3194274902344,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.6134033203125,286.3194885253906,1.0,0.2951111793518066,1.0,1.0,0.0,1.0,-1.6257497072219849,1.625747561454773,2.145748794646352e-06,1.242196559906006,1.0,1.0,0.0,32.492794036865234,28.0,31825.1484375,-0.0,334.9736633300781,1.0,283.1499938964844,285.64361572265625,295.9949951171875,298.1088256835937,293.1499938964844,293.1499938964844,283.1499938964844,30986.693359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010939717292786,1.0,0.0,0.0,3.051377773284912,3.051393747329712,6.212770244928834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.27294921875,0.0,869.670654296875,1895.4371337890625,0.0,1619.39697265625,0.7547158598899841,1.0,0.0,3.0,1.0,0.0
18081900,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3117370605469,0.9929378628730774,0.2347746044397354,0.2046306133270263,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3118896484375,0.9342495203018188,0.1896472722291946,0.179238885641098,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.979912042617798,0.2176190018653869,0.1517568826675415,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119201660156,0.9206056594848632,0.1825336664915084,0.172585904598236,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121643066406,0.8505558967590332,0.1446812003850937,0.6506184339523315,286.3116760253906,284.95001220703125,295.07501220703125,292.9765930175781,295.0737609863281,297.6049499511719,286.3098449707031,1.0,0.2944470942020416,1.0,1.0,0.0,1.0,-1.63200044631958,1.6319983005523682,2.1616565391013864e-06,1.2472813129425049,1.0,1.0,0.0,31.10701560974121,28.0,32100.09765625,-0.0,334.0782470703125,1.0,283.1499938964844,285.62652587890625,296.007568359375,298.1402282714844,293.1499938964844,293.1499938964844,283.1499938964844,31684.44921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041619420051575,1.0,0.0,0.0,3.1016883850097656,3.1017050743103027,6.419329565687804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.7060546875,0.0,913.40087890625,1895.4371337890625,0.0,1643.7520751953125,0.7642717361450195,1.0,0.0,3.0,1.0,0.0
18081960,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945861816406,0.986328661441803,0.2389561235904693,0.1979089528322219,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947692871094,0.9401424527168274,0.1911274790763855,0.1806571185588836,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945861816406,0.9848747849464417,0.2196749299764633,0.1531220823526382,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.9263134002685548,0.1838799268007278,0.173877477645874,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.8541855812072754,0.1453609019517898,0.6536860466003418,286.29449462890625,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.6009216308594,286.2923889160156,1.0,0.2939667999744415,1.0,1.0,0.0,1.0,-1.6300451755523682,1.6300430297851562,2.156627942895284e-06,1.2456523180007937,1.0,1.0,0.0,30.845178604125977,31.0,32192.40234375,-0.0,332.86053466796875,1.0,283.1499938964844,285.60650634765625,296.01739501953125,298.1605834960937,293.1499938964844,293.1499938964844,283.1499938964844,32156.06640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067945003509521,1.0,0.0,0.0,3.1352365016937256,3.135253429412842,6.5589443920544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.39111328125,0.0,943.3609619140624,1895.4371337890625,0.0,1664.78125,0.7752999663352966,1.0,0.0,3.0,1.0,0.0
18082020,297.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.9824643731117249,0.2487810403108596,0.1898586899042129,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.9551206827163696,0.1939672082662582,0.1833496987819671,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674560546875,0.9962996244430542,0.2230681031942367,0.1555837243795395,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.9413657784461976,0.1864525824785232,0.1763180792331695,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.8645899295806885,0.146716833114624,0.6596529483795166,286.26739501953125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59832763671875,286.2662353515625,1.0,0.2944509387016296,1.0,1.0,0.0,1.0,-1.6374329328536987,1.6374307870864868,2.175239842472365e-06,1.251441478729248,1.0,1.0,0.0,30.296634674072266,51.0,32567.01953125,-0.0,334.9384765625,1.0,283.1499938964844,285.5720520019531,296.0356750488281,298.2001953125,293.1499938964844,293.1499938964844,283.04998779296875,33309.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108268737792969,1.0,0.0,0.0,3.215807676315308,3.21582555770874,6.900386892993993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.9111328125,0.0,1017.975341796875,1895.4371337890625,0.0,1697.2218017578125,0.7940831780433655,1.0,0.0,3.0,1.0,0.0
18082080,297.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.9824643731117249,0.2487810403108596,0.1898586899042129,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.9551206827163696,0.1939672082662582,0.1833496987819671,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674560546875,0.9962996244430542,0.2230681031942367,0.1555837243795395,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.9413657784461976,0.1864525824785232,0.1763180792331695,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.8645899295806885,0.146716833114624,0.6596529483795166,286.26739501953125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59832763671875,286.2662353515625,1.0,0.2944509387016296,1.0,1.0,0.0,1.0,-1.6374329328536987,1.6374307870864868,2.175239842472365e-06,1.251441478729248,1.0,1.0,0.0,30.296634674072266,51.0,32567.01953125,-0.0,334.9384765625,1.0,283.1499938964844,285.5720520019531,296.0356750488281,298.2001953125,293.1499938964844,293.1499938964844,283.04998779296875,33309.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108268737792969,1.0,0.0,0.0,3.215807676315308,3.21582555770874,6.900386892993993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.9111328125,0.0,1017.975341796875,1895.4371337890625,0.0,1697.2218017578125,0.7940831780433655,1.0,0.0,3.0,1.0,0.0
18082140,297.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.9908591508865356,0.2557465136051178,0.2092452496290207,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9366354942321776,0.1966374963521957,0.1859848648309707,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9827589392662048,0.2263665050268173,0.1579867452383041,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9222079515457152,0.1888599991798401,0.1787037700414657,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.8485663533210754,0.1479740887880325,0.665803849697113,286.2118835449219,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5874938964844,286.2136535644531,1.0,0.3035266995429992,1.0,1.0,0.0,1.0,-1.6774362325668335,1.677433967590332,2.2774086119170533e-06,1.2824877500534058,1.0,1.0,0.0,32.846832275390625,69.0,33648.39453125,-0.0,363.0132141113281,1.0,283.0528869628906,285.5004577636719,296.0775756835937,298.3064880371094,293.1499938964844,293.1499938964844,282.75,34317.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191891670227051,1.0,0.0,0.0,3.284583330154419,3.284601926803589,7.198696607702004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.923828125,0.0,1084.69580078125,1895.4371337890625,0.0,1765.3551025390625,0.8088647127151489,1.0,0.0,3.0,1.0,0.0
18082200,297.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.9908591508865356,0.2557465136051178,0.2092452496290207,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9366354942321776,0.1966374963521957,0.1859848648309707,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9827589392662048,0.2263665050268173,0.1579867452383041,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9222079515457152,0.1888599991798401,0.1787037700414657,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.8485663533210754,0.1479740887880325,0.665803849697113,286.2118835449219,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5874938964844,286.2136535644531,1.0,0.3035266995429992,1.0,1.0,0.0,1.0,-1.6774362325668335,1.677433967590332,2.2774086119170533e-06,1.2824877500534058,1.0,1.0,0.0,32.846832275390625,69.0,33648.39453125,-0.0,363.0132141113281,1.0,283.0528869628906,285.5004577636719,296.0775756835937,298.3064880371094,293.1499938964844,293.1499938964844,282.75,34317.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191891670227051,1.0,0.0,0.0,3.284583330154419,3.284601926803589,7.198696607702004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.923828125,0.0,1084.69580078125,1895.4371337890625,0.0,1765.3551025390625,0.8088647127151489,1.0,0.0,3.0,1.0,0.0
18082260,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.9981704950332642,0.2565103769302368,0.2304237633943557,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.9152705669403076,0.1979922950267791,0.1874083578586578,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.9646708369255066,0.2280333340167999,0.1592653393745422,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.901933491230011,0.1900751739740371,0.1799922436475753,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.8319929242134094,0.148494005203247,0.6689015626907349,286.1024780273437,284.95001220703125,295.18719482421875,293.0533142089844,295.1860046386719,297.5693054199219,286.089111328125,1.0,0.3113010227680206,1.0,1.0,0.0,1.0,-1.7111908197402954,1.711188554763794,2.3660559236304834e-06,1.308811068534851,1.0,1.0,0.0,35.56095886230469,69.0,35082.375,-0.0,389.44287109375,1.0,282.79803466796875,285.3477478027344,296.1435852050781,298.5140991210937,293.1499938964844,293.1499938964844,282.75,34685.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73175048828125,1.0,0.0,0.0,3.3093953132629395,3.3094141483306885,7.307866098926752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.93701171875,0.0,1109.463623046875,1895.4371337890625,0.0,1869.75927734375,0.8147958517074585,1.0,0.0,3.0,1.0,0.0
18082320,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.9600563645362854,0.2565751075744629,0.2310825139284134,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.8750216960906982,0.1988832056522369,0.1885168701410293,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.9193397760391236,0.229142963886261,0.1602423191070556,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.8631726503372192,0.1908617466688156,0.1810003966093063,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.7972996234893799,0.1486920267343521,0.6711472272872925,286.0586242675781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.5508117675781,286.05517578125,1.0,0.3178140819072723,1.0,1.0,0.0,1.0,-1.7188063859939575,1.7188040018081665,2.386866981396452e-06,1.3151708841323853,1.0,1.0,0.0,40.67962265014648,87.0,35362.26171875,-0.0,408.6219787597656,1.0,282.76202392578125,285.308837890625,296.1428527832031,298.5075988769531,293.1499938964844,293.1499938964844,282.45001220703125,34917.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382214069366455,1.0,0.0,0.0,3.324862003326416,3.324881076812744,7.376333428510407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.2744140625,0.0,1125.092041015625,1895.4371337890625,0.0,1924.4466552734373,0.8184925317764282,1.0,0.0,3.0,1.0,0.0
18082380,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9011539816856384,0.2580720782279968,0.2322903871536255,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.8292219042778015,0.2000404149293899,0.1900705099105835,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.8675735592842102,0.2305992096662521,0.1616142392158508,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.8186485767364502,0.1918641924858093,0.1824045926332473,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.7527961134910583,0.1487791687250137,0.6736965179443359,285.88330078125,284.95001220703125,295.228271484375,293.0796813964844,295.22711181640625,297.528564453125,285.8715515136719,1.0,0.3286018073558807,1.0,1.0,0.0,1.0,-1.7284239530563354,1.7284214496612549,2.4126468360918807e-06,1.3226712942123413,1.0,1.0,0.0,49.62016677856445,87.0,36497.52734375,-0.0,440.5097351074219,1.0,282.4823608398437,285.104248046875,296.1773986816406,298.65216064453125,293.1499938964844,293.1499938964844,282.45001220703125,35200.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528952360153198,1.0,0.0,0.0,3.3437271118164062,3.343746423721313,7.460277515747293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.703125,0.0,1144.3521728515625,1895.4371337890625,0.0,2050.55126953125,0.823000967502594,1.0,0.0,3.0,1.0,0.0
18082440,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85113525390625,0.8807893395423889,0.2590414583683014,0.2332081049680709,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.8118450045585632,0.2004919797182083,0.1907039582729339,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.8486684560775757,0.2311797142028808,0.162172257900238,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.8006021976470947,0.1922451257705688,0.1829710453748703,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.7364670634269714,0.1487408131361007,0.6744922399520874,285.85113525390625,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5193176269531,285.8475341796875,1.0,0.3339211642742157,1.0,1.0,0.0,1.0,-1.7325921058654783,1.732589602470398,2.423884552626987e-06,1.3259316682815552,1.0,1.0,0.0,54.210060119628906,75.0,36634.80859375,-0.0,456.53753662109375,1.0,282.4617004394531,285.0792236328125,296.1600646972656,298.6181945800781,293.1499938964844,293.1499938964844,282.1499938964844,35306.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557823061943054,1.0,0.0,0.0,3.350716590881348,3.350735902786255,7.491498763556592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.7578125,0.0,1151.54345703125,1895.4371337890625,0.0,2075.681884765625,0.82467120885849,1.0,0.0,3.0,1.0,0.0
18082500,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.8664264678955078,0.2606833875179291,0.2347604185342788,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.7979370355606079,0.2011293172836303,0.1915159523487091,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8351351022720337,0.2320131361484527,0.162912905216217,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.7865794897079468,0.1927730590105056,0.1836788207292556,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7241271734237671,0.1486275047063827,0.6749262809753418,285.7189025878906,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5058898925781,285.6981506347656,1.0,0.3381525874137878,1.0,1.0,0.0,1.0,-1.7376937866210938,1.7376914024353027,2.4377150111831725e-06,1.3299479484558103,1.0,1.0,0.0,58.32079315185547,75.0,37630.48046875,-0.0,471.798828125,1.0,282.2088317871094,284.9093017578125,296.1846923828125,298.7542419433594,293.1499938964844,293.1499938964844,282.1499938964844,35445.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650139331817627,1.0,0.0,0.0,3.3599321842193604,3.359951496124268,7.532763106610219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.58154296875,0.0,1161.0709228515625,1895.4371337890625,0.0,2156.6923828125,0.826873242855072,1.0,0.0,3.0,1.0,0.0
18082560,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8605105876922607,0.2623199820518493,0.2362895607948303,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.7914137840270996,0.2016505002975464,0.1921352446079254,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.8290326595306396,0.2327141165733337,0.1634980887174606,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404724121094,0.7800654172897339,0.193187415599823,0.1841965913772583,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7178569436073303,0.1484262943267822,0.6745789647102356,285.6397705078125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.4925537109375,285.6363830566406,1.0,0.3406115472316742,1.0,1.0,0.0,1.0,-1.7411822080612185,1.7411797046661377,2.447199221933261e-06,1.3326938152313232,1.0,1.0,0.0,60.52569961547852,63.0,37816.6953125,-0.0,480.48828125,1.0,282.1596984863281,284.8477478027344,296.1648254394531,298.6966247558594,293.1499938964844,293.1499938964844,281.8500061035156,35556.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769087016582489,1.0,0.0,0.0,3.367264986038208,3.3672842979431152,7.565678288301569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.1572265625,0.0,1168.6893310546875,1895.4371337890625,0.0,2192.7353515625,0.8286253213882446,1.0,0.0,3.0,1.0,0.0
18082620,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.8622538447380066,0.2655288875102997,0.2392031848430633,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.430908203125,0.7909975647926331,0.2024995684623718,0.1930205076932907,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.8288585543632507,0.2339007705450058,0.164392203092575,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.7794276475906372,0.1938288211822509,0.1848848164081573,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.431884765625,0.7157489061355591,0.1479057520627975,0.6725552082061768,285.43035888671875,284.95001220703125,295.3127746582031,293.1304016113281,295.31158447265625,297.4677429199219,285.4266052246094,1.0,0.3413840532302856,1.0,1.0,0.0,1.0,-1.745215892791748,1.7452133893966677,2.4582084279245464e-06,1.3358803987503052,1.0,1.0,0.0,61.11119842529297,63.0,38898.06640625,-0.0,484.7422180175781,1.0,281.8622741699219,284.61944580078125,296.17144775390625,298.768310546875,293.1499938964844,293.1499938964844,281.8500061035156,35715.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794485092163086,1.0,0.0,0.0,3.3777101039886475,3.377729654312134,7.612687795699458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.8212890625,0.0,1179.598876953125,1895.4371337890625,0.0,2285.190185546875,0.8311209082603455,1.0,0.0,3.0,1.0,0.0
18082680,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.862415075302124,0.2655822336673736,0.2392469346523285,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.7911158204078674,0.2025129795074463,0.1930308789014816,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.8289746046066284,0.2339199334383011,0.16440349817276,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.7795395255088806,0.1938389241695404,0.1848921179771423,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311828613281,0.7158218026161194,0.1478977501392364,0.6725094318389893,285.4297180175781,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4673767089844,285.4261169433594,1.0,0.3413534760475158,1.0,1.0,0.0,1.0,-1.7452481985092163,1.7452458143234253,2.458296876284294e-06,1.335905909538269,1.0,1.0,0.0,61.08076858520508,51.0,38900.9375,-0.0,484.6720581054688,1.0,281.86181640625,284.6189270019531,296.1706848144531,298.7667541503906,293.1499938964844,293.1499938964844,281.54998779296875,35717.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794423699378967,1.0,0.0,0.0,3.377833843231201,3.3778536319732666,7.613246566506859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.69189453125,0.0,1179.7286376953125,1895.4371337890625,0.0,2285.135009765625,0.8311505317687988,1.0,0.0,3.0,1.0,0.0
18082740,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.8780375123023987,0.2686976194381714,0.2419512718915939,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8034230470657349,0.2031620144844055,0.1935631036758422,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8409773707389832,0.234880656003952,0.1650197505950927,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7913863062858582,0.1942834705114364,0.1852294355630874,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.72425776720047,0.1472234576940536,0.6690276265144348,285.21392822265625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.443603515625,285.210205078125,1.0,0.3379122018814087,1.0,1.0,0.0,1.0,-1.7461005449295044,1.7460980415344238,2.4606717943242984e-06,1.336614727973938,1.0,1.0,0.0,57.798282623291016,39.0,39920.71875,0.0,475.4477233886719,1.0,281.56182861328125,284.3855895996094,296.1833801269531,298.8406982421875,293.1499938964844,293.1499938964844,281.25,35820.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883971929550171,1.0,0.0,0.0,3.3845691680908203,3.384588718414306,7.643637331966602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.2021484375,0.0,1186.799560546875,1895.4371337890625,0.0,2365.85107421875,0.8327596187591553,1.0,0.0,3.0,1.0,0.0
18082800,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.8780375123023987,0.2686976194381714,0.2419512718915939,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8034230470657349,0.2031620144844055,0.1935631036758422,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8409773707389832,0.234880656003952,0.1650197505950927,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7913863062858582,0.1942834705114364,0.1852294355630874,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.72425776720047,0.1472234576940536,0.6690276265144348,285.21392822265625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.443603515625,285.210205078125,1.0,0.3379122018814087,1.0,1.0,0.0,1.0,-1.7461005449295044,1.7460980415344238,2.4606717943242984e-06,1.336614727973938,1.0,1.0,0.0,57.798282623291016,39.0,39920.71875,0.0,475.4477233886719,1.0,281.56182861328125,284.3855895996094,296.1833801269531,298.8406982421875,293.1499938964844,293.1499938964844,281.25,35820.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883971929550171,1.0,0.0,0.0,3.3845691680908203,3.384588718414306,7.643637331966602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.2021484375,0.0,1186.799560546875,1895.4371337890625,0.0,2365.85107421875,0.8327596187591553,1.0,0.0,3.0,1.0,0.0
18082860,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9072197079658508,0.2716399431228637,0.2444076538085937,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8260883688926697,0.2036274075508117,0.1938152909278869,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8651106953620911,0.2356197535991668,0.1654038876295089,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8145096302032471,0.1945537328720092,0.1852950304746627,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7419967651367188,0.1464286297559738,0.6645029187202454,284.9923400878906,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4210510253906,284.98846435546875,1.0,0.3315297961235046,1.0,1.0,0.0,1.0,-1.7444614171981812,1.74445903301239,2.456598849676084e-06,1.335642695426941,1.0,1.0,0.0,51.92007827758789,27.0,40884.625,0.0,456.9740905761719,1.0,281.2594909667969,284.1470947265625,296.19927978515625,298.9163818359375,293.1499938964844,293.1499938964844,280.95001220703125,35885.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966915965080261,1.0,0.0,0.0,3.3888564109802246,3.38887619972229,7.663014685022063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.814453125,0.0,1191.3155517578125,1895.4371337890625,0.0,2441.216552734375,0.8337839245796204,1.0,0.0,3.0,1.0,0.0
18082920,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9072197079658508,0.2716399431228637,0.2444076538085937,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8260883688926697,0.2036274075508117,0.1938152909278869,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8651106953620911,0.2356197535991668,0.1654038876295089,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8145096302032471,0.1945537328720092,0.1852950304746627,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7419967651367188,0.1464286297559738,0.6645029187202454,284.9923400878906,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4210510253906,284.98846435546875,1.0,0.3315297961235046,1.0,1.0,0.0,1.0,-1.7444614171981812,1.74445903301239,2.456598849676084e-06,1.335642695426941,1.0,1.0,0.0,51.92007827758789,27.0,40884.625,0.0,456.9740905761719,1.0,281.2594909667969,284.1470947265625,296.19927978515625,298.9163818359375,293.1499938964844,293.1499938964844,280.95001220703125,35885.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966915965080261,1.0,0.0,0.0,3.3888564109802246,3.38887619972229,7.663014685022063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.814453125,0.0,1191.3155517578125,1895.4371337890625,0.0,2441.216552734375,0.8337839245796204,1.0,0.0,3.0,1.0,0.0
