time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082980,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9586669206619264,0.2744891941547394,0.2466562390327453,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8629451394081116,0.2039660662412643,0.1938446313142776,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.9068339467048644,0.236204519867897,0.1655963361263275,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8500928282737732,0.1947061121463775,0.1851472407579422,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7738518714904785,0.1455574333667755,0.6591882109642029,284.8334045410156,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.40008544921875,284.8411865234375,1.0,0.3230310380458832,1.0,1.0,0.0,1.0,-1.7408698797225952,1.7408673763275146,2.44815032601764e-06,1.3338792324066162,0.860573410987854,0.860573410987854,0.0,44.3077392578125,25.0,41266.66796875,0.0,432.228271484375,1.0,280.96148681640625,284.00103759765625,296.2033386230469,298.94970703125,293.1499938964844,293.1499938964844,281.25,40961.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803214967250824,1.0,0.0,0.0,3.2362802028656006,3.236299514770508,6.988525456108619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.33642578125,0.0,1086.3328857421875,1895.4371337890625,0.0,2500.855224609375,0.8033867478370667,1.0,0.0,3.0,1.0,0.0
18083040,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9586669206619264,0.2744891941547394,0.2466562390327453,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8629451394081116,0.2039660662412643,0.1938446313142776,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.9068339467048644,0.236204519867897,0.1655963361263275,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8500928282737732,0.1947061121463775,0.1851472407579422,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7738518714904785,0.1455574333667755,0.6591882109642029,284.8334045410156,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.40008544921875,284.8411865234375,1.0,0.3230310380458832,1.0,1.0,0.0,1.0,-1.7408698797225952,1.7408673763275146,2.44815032601764e-06,1.3338792324066162,0.860573410987854,0.860573410987854,0.0,44.3077392578125,25.0,41266.66796875,0.0,432.228271484375,1.0,280.96148681640625,284.00103759765625,296.2033386230469,298.94970703125,293.1499938964844,293.1499938964844,281.25,40961.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803214967250824,1.0,0.0,0.0,3.2362802028656006,3.236299514770508,6.988525456108619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.33642578125,0.0,1086.3328857421875,1895.4371337890625,0.0,2500.855224609375,0.8033867478370667,1.0,0.0,3.0,1.0,0.0
18083100,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9834421873092652,0.2764738202095032,0.2480294108390808,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8849836587905884,0.2044173330068588,0.1939831525087356,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9333357214927672,0.236867293715477,0.1658117026090622,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8711676001548767,0.1950545310974121,0.1851943731307983,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7927788496017456,0.1453451961278915,0.6570290327072144,284.9927062988281,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.3944091796875,285.0123291015625,1.0,0.3196689784526825,1.0,1.0,0.0,1.0,-1.7404037714004517,1.7404013872146606,2.4471362394251628e-06,1.3337146043777466,0.9510043859481812,0.9510043859481812,0.0,40.99457931518555,25.0,40617.30859375,0.0,422.1358642578125,1.0,281.1910095214844,284.1825561523437,296.1322326660156,298.7247314453125,293.1499938964844,293.1499938964844,281.25,36920.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931963801383972,1.0,0.0,0.0,3.2249579429626465,3.2249765396118164,6.939712307030277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.23486328125,0.0,1049.6820068359375,1895.4371337890625,0.0,2409.391357421875,0.7997503280639648,1.0,0.0,3.0,1.0,0.0
18083160,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.2789801657199859,0.2463742345571518,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9064792394638062,0.2051116377115249,0.1944451779127121,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.958180844783783,0.2378173619508743,0.1663218289613723,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8919394016265869,0.1956392526626587,0.1855551600456237,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8107661008834839,0.145347774028778,0.6561522483825684,285.0417785644531,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.392822265625,285.04058837890625,1.0,0.3166479468345642,1.0,1.0,0.0,1.0,-1.7386194467544556,1.738616943359375,2.4427438347629504e-06,1.3326772451400757,1.0,1.0,0.0,38.35654830932617,28.0,40717.95703125,0.0,413.3606262207031,1.0,281.2388610839844,284.20050048828125,296.1420288085937,298.7675170898437,293.1499938964844,293.1499938964844,280.95001220703125,34432.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874141931533813,1.0,0.0,0.0,3.2871789932250977,3.2871978282928467,7.210079502328881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.33203125,0.0,1087.7861328125,1895.4371337890625,0.0,2356.956298828125,0.8098073601722717,1.0,0.0,3.0,1.0,0.0
18083220,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9970930814743042,0.2862899005413055,0.2321886122226715,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.925818681716919,0.2060296535491943,0.1954009234905243,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.976287603378296,0.2390349507331848,0.1672819554805755,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9091443419456482,0.1963658332824707,0.1863216161727905,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8235588669776917,0.1451296210289001,0.6552164554595947,284.8565979003906,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3965148925781,284.8603820800781,1.0,0.3126652836799621,1.0,1.0,0.0,1.0,-1.724038004875183,1.724035620689392,2.4036489776335657e-06,1.32148540019989,0.8686505556106567,0.8686505556106567,0.0,36.29866790771485,31.0,40996.78515625,0.0,398.7997131347656,1.0,280.9615173339844,284.0203552246094,296.2272644042969,298.9442138671875,293.1499938964844,293.1499938964844,281.25,39340.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957662343978882,1.0,0.0,0.0,3.198638916015625,3.198657512664795,6.826903131695872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.515625,0.0,1042.9320068359375,1895.4371337890625,0.0,2432.781494140625,0.7933205962181091,1.0,0.0,3.0,1.0,0.0
18083280,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9970930814743042,0.2862899005413055,0.2321886122226715,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.925818681716919,0.2060296535491943,0.1954009234905243,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.976287603378296,0.2390349507331848,0.1672819554805755,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9091443419456482,0.1963658332824707,0.1863216161727905,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8235588669776917,0.1451296210289001,0.6552164554595947,284.8565979003906,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3965148925781,284.8603820800781,1.0,0.3126652836799621,1.0,1.0,0.0,1.0,-1.724038004875183,1.724035620689392,2.4036489776335657e-06,1.32148540019989,0.8686505556106567,0.8686505556106567,0.0,36.29866790771485,31.0,40996.78515625,0.0,398.7997131347656,1.0,280.9615173339844,284.0203552246094,296.2272644042969,298.9442138671875,293.1499938964844,293.1499938964844,281.25,39340.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957662343978882,1.0,0.0,0.0,3.198638916015625,3.198657512664795,6.826903131695872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.515625,0.0,1042.9320068359375,1895.4371337890625,0.0,2432.781494140625,0.7933205962181091,1.0,0.0,3.0,1.0,0.0
18083340,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9952234029769896,0.2956059575080871,0.2237052321434021,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9382984638214112,0.2072623372077942,0.1963622719049453,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9864445328712464,0.2406778037548065,0.1682409048080444,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9208571910858154,0.1973975002765655,0.1870991587638855,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8310701251029968,0.1452800631523132,0.6549699306488037,285.0389404296875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.411865234375,285.0371398925781,1.0,0.3106303215026855,1.0,1.0,0.0,1.0,-1.7167896032333374,1.7167872190475464,2.3848697310313582e-06,1.3163344860076904,1.0,1.0,0.0,35.216922760009766,49.0,40335.24609375,0.0,391.5178527832031,1.0,281.2386779785156,284.2002258300781,296.170166015625,298.77471923828125,293.1499938964844,293.1499938964844,280.95001220703125,34042.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828721404075623,1.0,0.0,0.0,3.256500720977783,3.256519079208374,7.076127985783387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.9228515625,0.0,1058.04443359375,1895.4371337890625,0.0,2315.96533203125,0.8025441765785217,1.0,0.0,3.0,1.0,0.0
18083400,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9952234029769896,0.2956059575080871,0.2237052321434021,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9382984638214112,0.2072623372077942,0.1963622719049453,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9864445328712464,0.2406778037548065,0.1682409048080444,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9208571910858154,0.1973975002765655,0.1870991587638855,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8310701251029968,0.1452800631523132,0.6549699306488037,285.0389404296875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.411865234375,285.0371398925781,1.0,0.3106303215026855,1.0,1.0,0.0,1.0,-1.7167896032333374,1.7167872190475464,2.3848697310313582e-06,1.3163344860076904,1.0,1.0,0.0,35.216922760009766,49.0,40335.24609375,0.0,391.5178527832031,1.0,281.2386779785156,284.2002258300781,296.170166015625,298.77471923828125,293.1499938964844,293.1499938964844,280.95001220703125,34042.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828721404075623,1.0,0.0,0.0,3.256500720977783,3.256519079208374,7.076127985783387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.9228515625,0.0,1058.04443359375,1895.4371337890625,0.0,2315.96533203125,0.8025441765785217,1.0,0.0,3.0,1.0,0.0
18083460,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.998049795627594,0.3020870089530945,0.2377350926399231,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9225776195526124,0.2082296162843704,0.1974869221448898,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9739660620689392,0.241916686296463,0.1692990809679031,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.905724287033081,0.1981860399246215,0.1880466043949127,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8188320994377136,0.1453374773263931,0.6560204029083252,284.8837280273437,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4159851074219,284.8895874023437,1.0,0.3164950013160705,1.0,1.0,0.0,1.0,-1.738632321357727,1.7386298179626465,2.4447244868497364e-06,1.3342329263687134,0.8906654119491577,0.8906654119491577,0.0,37.30607986450195,67.0,41294.8984375,0.0,410.1815185546875,1.0,280.9619140625,284.04034423828125,296.2520446777344,298.9721984863281,293.1499938964844,293.1499938964844,281.25,38095.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793384313583374,1.0,0.0,0.0,3.2012393474578857,3.201257944107056,6.838008062004519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.01171875,0.0,1036.9927978515625,1895.4371337890625,0.0,2411.10009765625,0.7931007146835327,1.0,0.0,3.0,1.0,0.0
18083520,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.998049795627594,0.3020870089530945,0.2377350926399231,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9225776195526124,0.2082296162843704,0.1974869221448898,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9739660620689392,0.241916686296463,0.1692990809679031,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.905724287033081,0.1981860399246215,0.1880466043949127,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8188320994377136,0.1453374773263931,0.6560204029083252,284.8837280273437,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4159851074219,284.8895874023437,1.0,0.3164950013160705,1.0,1.0,0.0,1.0,-1.738632321357727,1.7386298179626465,2.4447244868497364e-06,1.3342329263687134,0.8906654119491577,0.8906654119491577,0.0,37.30607986450195,67.0,41294.8984375,0.0,410.1815185546875,1.0,280.9619140625,284.04034423828125,296.2520446777344,298.9721984863281,293.1499938964844,293.1499938964844,281.25,38095.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793384313583374,1.0,0.0,0.0,3.2012393474578857,3.201257944107056,6.838008062004519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.01171875,0.0,1036.9927978515625,1895.4371337890625,0.0,2411.10009765625,0.7931007146835327,1.0,0.0,3.0,1.0,0.0
18083580,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9990000128746032,0.3029318749904632,0.2694731950759887,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8866496682167053,0.2095324397087097,0.1987231522798538,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.93657249212265,0.2436137944459915,0.1704498827457428,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.871834397315979,0.1992967277765274,0.1891088336706161,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7877421379089355,0.1454625278711319,0.6570720672607422,285.1131896972656,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3961181640625,285.11871337890625,1.0,0.3284425139427185,1.0,1.0,0.0,1.0,-1.7821213006973269,1.7821186780929563,2.565025624789996e-06,1.3686531782150269,1.0,1.0,0.0,42.76721954345703,70.0,41465.55078125,0.0,452.6007690429688,1.0,281.23883056640625,284.2574157714844,296.2040710449219,298.8593444824219,293.1499938964844,293.1499938964844,280.95001220703125,34175.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856970429420471,1.0,0.0,0.0,3.2769556045532227,3.276973962783813,7.165300530687091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.41845703125,0.0,1076.96142578125,1895.4371337890625,0.0,2341.4384765625,0.8068931698799133,1.0,0.0,3.0,1.0,0.0
18083640,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9990000128746032,0.3029318749904632,0.2694731950759887,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8866496682167053,0.2095324397087097,0.1987231522798538,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.93657249212265,0.2436137944459915,0.1704498827457428,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.871834397315979,0.1992967277765274,0.1891088336706161,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7877421379089355,0.1454625278711319,0.6570720672607422,285.1131896972656,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3961181640625,285.11871337890625,1.0,0.3284425139427185,1.0,1.0,0.0,1.0,-1.7821213006973269,1.7821186780929563,2.565025624789996e-06,1.3686531782150269,1.0,1.0,0.0,42.76721954345703,70.0,41465.55078125,0.0,452.6007690429688,1.0,281.23883056640625,284.2574157714844,296.2040710449219,298.8593444824219,293.1499938964844,293.1499938964844,280.95001220703125,34175.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856970429420471,1.0,0.0,0.0,3.2769556045532227,3.276973962783813,7.165300530687091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.41845703125,0.0,1076.96142578125,1895.4371337890625,0.0,2341.4384765625,0.8068931698799133,1.0,0.0,3.0,1.0,0.0
18083700,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9813101887702942,0.3023099303245544,0.2724910080432892,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.863358199596405,0.2101261466741562,0.1995336860418319,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9087124466896056,0.2443620860576629,0.1711833775043487,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8494042158126831,0.1997979879379272,0.1898277550935745,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7662712931632996,0.1454047262668609,0.6579940915107727,285.0157775878906,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.3803405761719,284.9959411621094,1.0,0.333420991897583,1.0,1.0,0.0,1.0,-1.7905503511428833,1.7905477285385132,2.5885469767672475e-06,1.3751709461212158,1.0,1.0,0.0,46.83382415771485,70.0,42511.17578125,0.0,469.9609375,1.0,281.0065002441406,284.109375,296.27984619140625,299.1019592285156,293.1499938964844,293.1499938964844,280.95001220703125,34550.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951788306236267,1.0,0.0,0.0,3.300309181213379,3.300327777862549,7.267793193932448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.10498046875,0.0,1100.3516845703125,1895.4371337890625,0.0,2427.4306640625,0.812624454498291,1.0,0.0,3.0,1.0,0.0
18083760,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.957563817501068,0.3027032017707824,0.2725841403007507,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8431796431541443,0.2104307860136032,0.2000995278358459,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8860628604888916,0.2447358965873718,0.1716728508472442,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8300353288650513,0.2000227719545364,0.1903133988380432,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7475429177284241,0.1451102048158645,0.6578961610794067,284.9378662109375,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3683776855469,284.93359375,1.0,0.3376795351505279,1.0,1.0,0.0,1.0,-1.7914565801620483,1.7914539575576782,2.589958512544399e-06,1.37501060962677,0.9677737951278688,0.9677737951278688,0.0,50.982025146484375,73.0,42593.2421875,0.0,483.4290771484375,1.0,280.9625244140625,284.0469055175781,296.2825927734375,299.0921325683594,293.1499938964844,293.1499938964844,280.6499938964844,35489.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801636815071106,1.0,0.0,0.0,3.305351495742798,3.305370569229126,7.290018402272835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.0,0.0,1111.254150390625,1895.4371337890625,0.0,2486.399658203125,0.8142577409744263,1.0,0.0,3.0,1.0,0.0
18083820,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9210657477378844,0.30469411611557,0.2742735743522644,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8157680630683899,0.210688054561615,0.2007215023040771,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8552272915840149,0.2450794577598571,0.1721989214420318,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8021580576896667,0.2001329511404037,0.1907935142517089,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7219581604003906,0.1442601531744003,0.6557691693305969,284.8282775878906,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35107421875,284.84051513671875,1.0,0.3448967933654785,1.0,1.0,0.0,1.0,-1.7928858995437622,1.792883276939392,2.590031726867892e-06,1.373106598854065,0.8249245285987854,0.8249245285987854,0.0,58.1034049987793,76.0,42746.37890625,0.0,506.07623291015625,1.0,280.6619873046875,283.9584350585937,296.2660522460937,299.1103210449219,293.1499938964844,293.1499938964844,280.95001220703125,42101.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137916922569275,1.0,0.0,0.0,3.087658166885376,3.087676525115967,6.361386226672039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.37890625,0.0,968.237060546875,1895.4371337890625,0.0,2598.15380859375,0.7720765471458435,1.0,0.0,3.0,1.0,0.0
18083880,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9210657477378844,0.30469411611557,0.2742735743522644,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8157680630683899,0.210688054561615,0.2007215023040771,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8552272915840149,0.2450794577598571,0.1721989214420318,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8021580576896667,0.2001329511404037,0.1907935142517089,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7219581604003906,0.1442601531744003,0.6557691693305969,284.8282775878906,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35107421875,284.84051513671875,1.0,0.3448967933654785,1.0,1.0,0.0,1.0,-1.7928858995437622,1.792883276939392,2.590031726867892e-06,1.373106598854065,0.8249245285987854,0.8249245285987854,0.0,58.1034049987793,76.0,42746.37890625,0.0,506.07623291015625,1.0,280.6619873046875,283.9584350585937,296.2660522460937,299.1103210449219,293.1499938964844,293.1499938964844,280.95001220703125,42101.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137916922569275,1.0,0.0,0.0,3.087658166885376,3.087676525115967,6.361386226672039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.37890625,0.0,968.237060546875,1895.4371337890625,0.0,2598.15380859375,0.7720765471458435,1.0,0.0,3.0,1.0,0.0
18083940,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9019811749458312,0.3087254762649536,0.277645856142044,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7983401417732239,0.2115707099437713,0.2015688568353653,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8378570079803467,0.2462747544050216,0.1730011999607086,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7844059467315674,0.2008382678031921,0.1914820969104766,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7051660418510437,0.1439119726419448,0.6544296145439148,285.02642822265625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3485107421875,285.02490234375,1.0,0.3508936762809753,1.0,1.0,0.0,1.0,-1.7981276512145996,1.7981250286102295,2.600671223262907e-06,1.3740556240081787,0.9642648100852966,0.9642648100852966,0.0,63.55281066894531,64.0,42379.15234375,0.0,526.1732177734375,1.0,280.9374694824219,284.1362609863281,296.18017578125,298.9103698730469,293.1499938964844,293.1499938964844,280.6499938964844,34078.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009154796600342,1.0,0.0,0.0,3.167611598968506,3.16762924194336,6.695102001685882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.64208984375,0.0,982.3872680664062,1895.4371337890625,0.0,2479.798095703125,0.7824616432189941,1.0,0.0,3.0,1.0,0.0
18084000,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9019811749458312,0.3087254762649536,0.277645856142044,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7983401417732239,0.2115707099437713,0.2015688568353653,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8378570079803467,0.2462747544050216,0.1730011999607086,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7844059467315674,0.2008382678031921,0.1914820969104766,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7051660418510437,0.1439119726419448,0.6544296145439148,285.02642822265625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3485107421875,285.02490234375,1.0,0.3508936762809753,1.0,1.0,0.0,1.0,-1.7981276512145996,1.7981250286102295,2.600671223262907e-06,1.3740556240081787,0.9642648100852966,0.9642648100852966,0.0,63.55281066894531,64.0,42379.15234375,0.0,526.1732177734375,1.0,280.9374694824219,284.1362609863281,296.18017578125,298.9103698730469,293.1499938964844,293.1499938964844,280.6499938964844,34078.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009154796600342,1.0,0.0,0.0,3.167611598968506,3.16762924194336,6.695102001685882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.64208984375,0.0,982.3872680664062,1895.4371337890625,0.0,2479.798095703125,0.7824616432189941,1.0,0.0,3.0,1.0,0.0
18084060,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9058606624603271,0.3120663464069366,0.280914306640625,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7994510531425476,0.212149292230606,0.2022664099931717,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8390166163444519,0.2470010817050933,0.1736605763435363,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7853257656097412,0.2012602835893631,0.1920237839221954,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7046878933906555,0.1434445679187774,0.6527795195579529,284.87677001953125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34197998046875,284.8829040527344,1.0,0.3509235978126526,1.0,1.0,0.0,1.0,-1.8023546934127808,1.8023520708084104,2.610277078929357e-06,1.3755884170532229,0.8492506742477417,0.8492506742477417,0.0,63.54647445678711,52.0,42889.6796875,0.0,528.9564819335938,1.0,280.6619873046875,283.9879455566406,296.24560546875,299.0775146484375,293.1499938964844,293.1499938964844,280.95001220703125,39131.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105893135070801,1.0,0.0,0.0,3.076231002807617,3.0762486457824707,6.314386951089546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.57275390625,0.0,940.2933959960938,1895.4371337890625,0.0,2568.62158203125,0.7663127183914185,1.0,0.0,3.0,1.0,0.0
18084120,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9058606624603271,0.3120663464069366,0.280914306640625,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7994510531425476,0.212149292230606,0.2022664099931717,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8390166163444519,0.2470010817050933,0.1736605763435363,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7853257656097412,0.2012602835893631,0.1920237839221954,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7046878933906555,0.1434445679187774,0.6527795195579529,284.87677001953125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34197998046875,284.8829040527344,1.0,0.3509235978126526,1.0,1.0,0.0,1.0,-1.8023546934127808,1.8023520708084104,2.610277078929357e-06,1.3755884170532229,0.8492506742477417,0.8492506742477417,0.0,63.54647445678711,52.0,42889.6796875,0.0,528.9564819335938,1.0,280.6619873046875,283.9879455566406,296.24560546875,299.0775146484375,293.1499938964844,293.1499938964844,280.95001220703125,39131.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105893135070801,1.0,0.0,0.0,3.076231002807617,3.0762486457824707,6.314386951089546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.57275390625,0.0,940.2933959960938,1895.4371337890625,0.0,2568.62158203125,0.7663127183914185,1.0,0.0,3.0,1.0,0.0
18084180,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9281370639801024,0.3162372708320617,0.2841842770576477,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8143360018730164,0.2130657732486724,0.2028073817491531,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8540480732917786,0.2481785714626312,0.1742086112499237,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8001261353492737,0.2020066082477569,0.1924106329679489,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7165040373802185,0.1432446092367172,0.650500476360321,285.0435485839844,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.34136962890625,285.0409240722656,1.0,0.3471152186393738,1.0,1.0,0.0,1.0,-1.805314779281616,1.805312156677246,2.621688508952502e-06,1.3802268505096436,0.9854654669761658,0.9854654669761658,0.0,59.49093627929688,40.0,42487.78125,0.0,518.4625244140625,1.0,280.9374389648437,284.14141845703125,296.1806030273437,298.91607666015625,293.1499938964844,293.1499938964844,280.6499938964844,33357.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004501461982727,1.0,0.0,0.0,3.171954393386841,3.1719717979431152,6.713472089359129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.251953125,0.0,981.31005859375,1895.4371337890625,0.0,2475.54150390625,0.7827755212783813,1.0,0.0,3.0,1.0,0.0
18084240,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9281370639801024,0.3162372708320617,0.2841842770576477,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8143360018730164,0.2130657732486724,0.2028073817491531,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8540480732917786,0.2481785714626312,0.1742086112499237,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8001261353492737,0.2020066082477569,0.1924106329679489,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7165040373802185,0.1432446092367172,0.650500476360321,285.0435485839844,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.34136962890625,285.0409240722656,1.0,0.3471152186393738,1.0,1.0,0.0,1.0,-1.805314779281616,1.805312156677246,2.621688508952502e-06,1.3802268505096436,0.9854654669761658,0.9854654669761658,0.0,59.49093627929688,40.0,42487.78125,0.0,518.4625244140625,1.0,280.9374389648437,284.14141845703125,296.1806030273437,298.91607666015625,293.1499938964844,293.1499938964844,280.6499938964844,33357.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004501461982727,1.0,0.0,0.0,3.171954393386841,3.1719717979431152,6.713472089359129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.251953125,0.0,981.31005859375,1895.4371337890625,0.0,2475.54150390625,0.7827755212783813,1.0,0.0,3.0,1.0,0.0
18084300,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9462889432907104,0.3180795609951019,0.2859187722206116,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8261728882789612,0.2134487777948379,0.203136458992958,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.867157518863678,0.2486386448144912,0.1745341718196869,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8125030994415283,0.2023115456104278,0.1926605105400085,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7262523770332336,0.1431244313716888,0.649632453918457,284.91070556640625,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.33984375,284.8918762207031,1.0,0.344224601984024,1.0,1.0,0.0,1.0,-1.8074440956115725,1.807441473007202,2.630039489304181e-06,1.3836554288864136,0.910349190235138,0.910349190235138,0.0,56.37425231933594,40.0,43278.28125,0.0,510.2771606445313,1.0,280.70947265625,283.9757080078125,296.2464294433594,299.12908935546875,293.1499938964844,293.1499938964844,280.6499938964844,35179.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077135682106018,1.0,0.0,0.0,3.187716245651245,3.1877341270446777,6.780358035030076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.7470703125,0.0,1006.396484375,1895.4371337890625,0.0,2542.15380859375,0.7866513133049011,1.0,0.0,3.0,1.0,0.0
18084360,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9658688306808472,0.3195810616016388,0.2872338891029358,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8400612473487854,0.213636428117752,0.2032464146614074,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8829878568649292,0.2488471418619156,0.1746429353952407,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8262151479721069,0.2024306654930114,0.1927025020122528,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7376565933227539,0.1428625136613845,0.6480565071105957,284.87066650390625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3353271484375,284.8752136230469,1.0,0.340741753578186,1.0,1.0,0.0,1.0,-1.8074471950531008,1.8074445724487305,2.632712039485341e-06,1.385679841041565,0.8592915534973145,0.8592915534973145,0.0,52.95062255859375,28.0,43030.04296875,0.0,499.7433471679688,1.0,280.6620483398437,283.9681396484375,296.24200439453125,299.0855407714844,293.1499938964844,293.1499938964844,280.95001220703125,38587.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117082715034485,1.0,0.0,0.0,3.105778694152832,3.1057965755462646,6.436271178245079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.42138671875,0.0,960.6006469726562,1895.4371337890625,0.0,2578.933837890625,0.7721096277236938,1.0,0.0,3.0,1.0,0.0
18084420,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.3241706192493438,0.2861640751361847,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8759481906890869,0.2144981473684311,0.2036410868167877,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9244683980941772,0.2499263882637024,0.1750500649213791,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8602948784828186,0.2031314522027969,0.1929523646831512,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7671707272529602,0.1426785439252853,0.645430326461792,285.0338134765625,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3354187011719,285.02813720703125,1.0,0.3321458101272583,1.0,1.0,0.0,1.0,-1.7973179817199707,1.7973153591156006,2.6086618163390085e-06,1.3812693357467651,0.9879732131958008,0.9879732131958008,0.0,45.87841033935547,25.0,42396.58203125,0.0,473.3776550292969,1.0,280.937744140625,284.1192626953125,296.169189453125,298.9093933105469,293.1499938964844,293.1499938964844,280.6499938964844,33481.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018883466720581,1.0,0.0,0.0,3.1913540363311768,3.1913716793060303,6.795842750761949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.89453125,0.0,998.3646850585938,1895.4371337890625,0.0,2488.702392578125,0.7872933745384216,1.0,0.0,3.0,1.0,0.0
18084480,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.3241706192493438,0.2861640751361847,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8759481906890869,0.2144981473684311,0.2036410868167877,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9244683980941772,0.2499263882637024,0.1750500649213791,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8602948784828186,0.2031314522027969,0.1929523646831512,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7671707272529602,0.1426785439252853,0.645430326461792,285.0338134765625,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3354187011719,285.02813720703125,1.0,0.3321458101272583,1.0,1.0,0.0,1.0,-1.7973179817199707,1.7973153591156006,2.6086618163390085e-06,1.3812693357467651,0.9879732131958008,0.9879732131958008,0.0,45.87841033935547,25.0,42396.58203125,0.0,473.3776550292969,1.0,280.937744140625,284.1192626953125,296.169189453125,298.9093933105469,293.1499938964844,293.1499938964844,280.6499938964844,33481.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018883466720581,1.0,0.0,0.0,3.1913540363311768,3.1913716793060303,6.795842750761949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.89453125,0.0,998.3646850585938,1895.4371337890625,0.0,2488.702392578125,0.7872933745384216,1.0,0.0,3.0,1.0,0.0
18084540,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9990000128746032,0.3326040208339691,0.2612198293209076,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9043234586715698,0.2149315774440765,0.2040733247995376,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9576261043548584,0.2504051625728607,0.1754455119371414,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8875381350517273,0.2034283429384231,0.1932464689016342,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7904480695724487,0.1423191577196121,0.6434986591339111,284.8392944335937,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.35174560546875,284.8452453613281,1.0,0.3243270218372345,1.0,1.0,0.0,1.0,-1.7733668088912964,1.7733641862869265,2.5412621198483976e-06,1.362293720245361,0.830294668674469,0.830294668674469,0.0,41.2973747253418,43.0,42259.37109375,0.0,442.7716369628906,1.0,280.6617736816406,283.94512939453125,296.2162475585937,299.0277099609375,293.1499938964844,293.1499938964844,280.95001220703125,40337.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111122250556946,1.0,0.0,0.0,3.068499088287353,3.068516731262207,6.282685376390873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.5390625,0.0,941.7212524414062,1895.4371337890625,0.0,2573.439697265625,0.765360414981842,1.0,0.0,3.0,1.0,0.0
18084600,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9990000128746032,0.3326040208339691,0.2612198293209076,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9043234586715698,0.2149315774440765,0.2040733247995376,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9576261043548584,0.2504051625728607,0.1754455119371414,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8875381350517273,0.2034283429384231,0.1932464689016342,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7904480695724487,0.1423191577196121,0.6434986591339111,284.8392944335937,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.35174560546875,284.8452453613281,1.0,0.3243270218372345,1.0,1.0,0.0,1.0,-1.7733668088912964,1.7733641862869265,2.5412621198483976e-06,1.362293720245361,0.830294668674469,0.830294668674469,0.0,41.2973747253418,43.0,42259.37109375,0.0,442.7716369628906,1.0,280.6617736816406,283.94512939453125,296.2162475585937,299.0277099609375,293.1499938964844,293.1499938964844,280.95001220703125,40337.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111122250556946,1.0,0.0,0.0,3.068499088287353,3.068516731262207,6.282685376390873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.5390625,0.0,941.7212524414062,1895.4371337890625,0.0,2573.439697265625,0.765360414981842,1.0,0.0,3.0,1.0,0.0
18084660,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.3422960042953491,0.2613540589809418,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9050883650779724,0.2157551199197769,0.2046671062707901,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9584781527519226,0.2514197826385498,0.1759763211011886,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8880993127822876,0.2040949910879135,0.1937009394168853,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7900814414024353,0.1423673629760742,0.6429530382156372,285.0176696777344,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3787536621094,285.01715087890625,1.0,0.3253211975097656,1.0,1.0,0.0,1.0,-1.7747403383255005,1.7747377157211304,2.5439783257752424e-06,1.3625150918960571,0.9541314244270324,0.9541314244270324,0.0,41.32405090332031,61.0,41728.4375,0.0,443.6960144042969,1.0,280.936279296875,284.1165466308594,296.1375427246094,298.8273620605469,293.1499938964844,293.1499938964844,280.6499938964844,33998.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975139617919922,1.0,0.0,0.0,3.1357316970825195,3.135748863220215,6.561016334671876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.099609375,0.0,955.6082763671876,1895.4371337890625,0.0,2448.717529296875,0.7752407789230347,1.0,0.0,3.0,1.0,0.0
18084720,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.3422960042953491,0.2613540589809418,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9050883650779724,0.2157551199197769,0.2046671062707901,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9584781527519226,0.2514197826385498,0.1759763211011886,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8880993127822876,0.2040949910879135,0.1937009394168853,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7900814414024353,0.1423673629760742,0.6429530382156372,285.0176696777344,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3787536621094,285.01715087890625,1.0,0.3253211975097656,1.0,1.0,0.0,1.0,-1.7747403383255005,1.7747377157211304,2.5439783257752424e-06,1.3625150918960571,0.9541314244270324,0.9541314244270324,0.0,41.32405090332031,61.0,41728.4375,0.0,443.6960144042969,1.0,280.936279296875,284.1165466308594,296.1375427246094,298.8273620605469,293.1499938964844,293.1499938964844,280.6499938964844,33998.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975139617919922,1.0,0.0,0.0,3.1357316970825195,3.135748863220215,6.561016334671876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.099609375,0.0,955.6082763671876,1895.4371337890625,0.0,2448.717529296875,0.7752407789230347,1.0,0.0,3.0,1.0,0.0
18084780,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.3465084731578827,0.2812754809856415,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8837710022926331,0.2163141816854477,0.2054630666971206,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9339672327041626,0.2520313858985901,0.1766384690999984,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8673166632652283,0.2045142203569412,0.1943577080965042,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7708466649055481,0.1422259360551834,0.6435101628303528,284.89190673828125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3788452148437,284.9000549316406,1.0,0.33322873711586,1.0,1.0,0.0,1.0,-1.801854968070984,1.801852345466613,2.618464804982068e-06,1.3825209140777588,0.8563986420631409,0.8563986420631409,0.0,45.09273910522461,64.0,42633.6875,0.0,472.0203857421875,1.0,280.66229248046875,283.9851989746094,296.2054748535156,299.0098876953125,293.1499938964844,293.1499938964844,280.95001220703125,38509.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074342608451843,1.0,0.0,0.0,3.0598361492156982,3.0598535537719727,6.247261126191006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.67236328125,0.0,923.3772583007812,1895.4371337890625,0.0,2539.58544921875,0.7623121738433838,1.0,0.0,3.0,1.0,0.0
