time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084840,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.3465084731578827,0.2812754809856415,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8837710022926331,0.2163141816854477,0.2054630666971206,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9339672327041626,0.2520313858985901,0.1766384690999984,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8673166632652283,0.2045142203569412,0.1943577080965042,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7708466649055481,0.1422259360551834,0.6435101628303528,284.89190673828125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3788452148437,284.9000549316406,1.0,0.33322873711586,1.0,1.0,0.0,1.0,-1.801854968070984,1.801852345466613,2.618464804982068e-06,1.3825209140777588,0.8563986420631409,0.8563986420631409,0.0,45.09273910522461,64.0,42633.6875,0.0,472.0203857421875,1.0,280.66229248046875,283.9851989746094,296.2054748535156,299.0098876953125,293.1499938964844,293.1499938964844,280.95001220703125,38509.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074342608451843,1.0,0.0,0.0,3.0598361492156982,3.0598535537719727,6.247261126191006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.67236328125,0.0,923.3772583007812,1895.4371337890625,0.0,2539.58544921875,0.7623121738433838,1.0,0.0,3.0,1.0,0.0
18084900,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.3469893336296081,0.291685402393341,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8733828663825989,0.2166761010885238,0.2057771980762481,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9213647842407228,0.2524593770503998,0.1768901795148849,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.857309877872467,0.2048005908727646,0.1946059465408325,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7614404559135437,0.1421218514442443,0.643203616142273,285.0367126464844,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.369384765625,285.0525207519531,1.0,0.3368827998638153,1.0,1.0,0.0,1.0,-1.8149726390838623,1.814970016479492,2.656820470292587e-06,1.393599510192871,0.9551427364349364,0.9551427364349364,0.0,47.182708740234375,64.0,42336.88671875,0.0,486.8317565917969,1.0,280.886474609375,284.13629150390625,296.14404296875,298.8299560546875,293.1499938964844,293.1499938964844,280.95001220703125,34629.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018311262130737,1.0,0.0,0.0,3.0979340076446533,3.097950935363769,6.403798238352465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.80029296875,0.0,929.1236572265624,1895.4371337890625,0.0,2488.1787109375,0.7689034342765808,1.0,0.0,3.0,1.0,0.0
18084960,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9990000128746032,0.3474042117595672,0.3008869886398315,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8650305271148682,0.217179387807846,0.2062699794769287,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9113450050354004,0.2530611157417297,0.1773171126842498,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8493016362190247,0.2052222490310669,0.1950234919786453,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7537606954574585,0.1420779079198837,0.643236517906189,285.0736694335937,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3602600097656,285.0728759765625,1.0,0.3404685258865356,1.0,1.0,0.0,1.0,-1.8276666402816768,1.8276638984680176,2.69313409262395e-06,1.403483271598816,1.0,1.0,0.0,49.08885955810547,67.0,42683.85546875,0.0,500.9960632324219,1.0,280.9372863769531,284.1429748535156,296.14825439453125,298.88702392578125,293.1499938964844,293.1499938964844,280.6499938964844,32866.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001073002815247,1.0,0.0,0.0,3.183136224746704,3.1831538677215576,6.760888595636061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.513671875,0.0,987.44482421875,1895.4371337890625,0.0,2472.406005859375,0.7848042249679565,1.0,0.0,3.0,1.0,0.0
18085020,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9910335540771484,0.3468506634235382,0.3124050199985504,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.845461368560791,0.2175973504781723,0.2070314437150955,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8891460299491882,0.2534560561180115,0.1779120564460754,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8305789828300476,0.2055093348026275,0.1956514120101928,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.736007034778595,0.1415041983127594,0.6422549486160278,284.89422607421875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3335876464844,284.8937683105469,1.0,0.3470581173896789,1.0,1.0,0.0,1.0,-1.8433067798614504,1.8433040380477903,2.7386806777940365e-06,1.4159586429595947,0.9040716886520386,0.9040716886520386,0.0,53.73223876953125,70.0,43708.6328125,0.0,525.72998046875,1.0,280.6619873046875,283.9432678222656,296.2117614746094,299.0924072265625,293.1499938964844,293.1499938964844,280.3500061035156,36622.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815008819103241,1.0,0.0,0.0,3.183804750442505,3.1838228702545166,6.763729061276536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.00244140625,0.0,1012.517822265625,1895.4371337890625,0.0,2609.3935546875,0.7877360582351685,1.0,0.0,3.0,1.0,0.0
18085080,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9910335540771484,0.3468506634235382,0.3124050199985504,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.845461368560791,0.2175973504781723,0.2070314437150955,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8891460299491882,0.2534560561180115,0.1779120564460754,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8305789828300476,0.2055093348026275,0.1956514120101928,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.736007034778595,0.1415041983127594,0.6422549486160278,284.89422607421875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3335876464844,284.8937683105469,1.0,0.3470581173896789,1.0,1.0,0.0,1.0,-1.8433067798614504,1.8433040380477903,2.7386806777940365e-06,1.4159586429595947,0.9040716886520386,0.9040716886520386,0.0,53.73223876953125,70.0,43708.6328125,0.0,525.72998046875,1.0,280.6619873046875,283.9432678222656,296.2117614746094,299.0924072265625,293.1499938964844,293.1499938964844,280.3500061035156,36622.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815008819103241,1.0,0.0,0.0,3.183804750442505,3.1838228702545166,6.763729061276536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.00244140625,0.0,1012.517822265625,1895.4371337890625,0.0,2609.3935546875,0.7877360582351685,1.0,0.0,3.0,1.0,0.0
18085140,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.967406153678894,0.3483104705810547,0.3133083283901214,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8238515257835388,0.2175919860601425,0.2072774320840835,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.864429235458374,0.2533519566059112,0.178019642829895,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.809019148349762,0.2053888291120529,0.1957888603210449,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.715948224067688,0.1405609101057052,0.639215350151062,284.8547668457031,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.31793212890625,284.86724853515625,1.0,0.3521731793880462,1.0,1.0,0.0,1.0,-1.840742826461792,1.8407400846481323,2.732846724029514e-06,1.4151442050933838,0.7997479438781738,0.7997479438781738,0.0,59.38924789428711,73.0,43558.46484375,0.0,541.9022827148438,1.0,280.36505126953125,283.922607421875,296.1800537109375,299.0738525390625,293.1499938964844,293.1499938964844,280.6499938964844,42303.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245440125465393,1.0,0.0,0.0,2.9185848236083984,2.918601751327514,5.683789368049474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.47216796875,0.0,839.3944091796875,1895.4371337890625,0.0,2697.716552734375,0.7362068295478821,1.0,0.0,3.0,1.0,0.0
18085200,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.967406153678894,0.3483104705810547,0.3133083283901214,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8238515257835388,0.2175919860601425,0.2072774320840835,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.864429235458374,0.2533519566059112,0.178019642829895,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.809019148349762,0.2053888291120529,0.1957888603210449,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.715948224067688,0.1405609101057052,0.639215350151062,284.8547668457031,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.31793212890625,284.86724853515625,1.0,0.3521731793880462,1.0,1.0,0.0,1.0,-1.840742826461792,1.8407400846481323,2.732846724029514e-06,1.4151442050933838,0.7997479438781738,0.7997479438781738,0.0,59.38924789428711,73.0,43558.46484375,0.0,541.9022827148438,1.0,280.36505126953125,283.922607421875,296.1800537109375,299.0738525390625,293.1499938964844,293.1499938964844,280.6499938964844,42303.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245440125465393,1.0,0.0,0.0,2.9185848236083984,2.918601751327514,5.683789368049474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.47216796875,0.0,839.3944091796875,1895.4371337890625,0.0,2697.716552734375,0.7362068295478821,1.0,0.0,3.0,1.0,0.0
18085260,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9526664614677428,0.3521723747253418,0.3165004551410675,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8105545043945312,0.2182406187057495,0.2078858613967895,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8499994277954102,0.2541122138500213,0.1785148978233337,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7948524355888367,0.2058874368667602,0.1962638944387436,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7020671367645264,0.1401269882917404,0.6373831629753113,285.0132751464844,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.31988525390625,285.0108337402344,1.0,0.356696218252182,1.0,1.0,0.0,1.0,-1.844265699386597,1.844262957572937,2.7401401894167066e-06,1.4157280921936035,0.9160045981407166,0.9160045981407166,0.0,63.61778259277344,61.0,43255.390625,0.0,557.5864868164062,1.0,280.63531494140625,284.0581970214844,296.0983581542969,298.8820495605469,293.1499938964844,293.1499938964844,280.3500061035156,33959.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113952875137329,1.0,0.0,0.0,3.021963357925415,3.021979808807373,6.093569027143531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.95849609375,0.0,865.672119140625,1895.4371337890625,0.0,2576.048583984375,0.7496057152748108,1.0,0.0,3.0,1.0,0.0
18085320,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9526664614677428,0.3521723747253418,0.3165004551410675,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8105545043945312,0.2182406187057495,0.2078858613967895,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8499994277954102,0.2541122138500213,0.1785148978233337,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7948524355888367,0.2058874368667602,0.1962638944387436,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7020671367645264,0.1401269882917404,0.6373831629753113,285.0132751464844,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.31988525390625,285.0108337402344,1.0,0.356696218252182,1.0,1.0,0.0,1.0,-1.844265699386597,1.844262957572937,2.7401401894167066e-06,1.4157280921936035,0.9160045981407166,0.9160045981407166,0.0,63.61778259277344,61.0,43255.390625,0.0,557.5864868164062,1.0,280.63531494140625,284.0581970214844,296.0983581542969,298.8820495605469,293.1499938964844,293.1499938964844,280.3500061035156,33959.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113952875137329,1.0,0.0,0.0,3.021963357925415,3.021979808807373,6.093569027143531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.95849609375,0.0,865.672119140625,1895.4371337890625,0.0,2576.048583984375,0.7496057152748108,1.0,0.0,3.0,1.0,0.0
18085380,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9591337442398072,0.3552231788635254,0.3194662034511566,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8135882019996643,0.2185487747192382,0.2082839459180832,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8530850410461426,0.2543577253818512,0.1788034290075302,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7978501319885254,0.2060675173997879,0.196533665060997,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.70354163646698,0.1395540833473205,0.6350574493408203,284.8909912109375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3169860839844,284.8988952636719,1.0,0.3556510210037231,1.0,1.0,0.0,1.0,-1.8461854457855225,1.8461827039718628,2.740549916779856e-06,1.413404941558838,0.8156633377075195,0.8156633377075195,0.0,62.76947784423828,49.0,43548.80859375,0.0,556.2463989257812,1.0,280.36407470703125,283.9432067871094,296.1568298339844,299.0299072265625,293.1499938964844,293.1499938964844,280.6499938964844,39470.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198099136352539,1.0,0.0,0.0,2.902277708053589,2.902293920516968,5.620452157018008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.4970703125,0.0,810.6892700195312,1895.4371337890625,0.0,2653.808349609375,0.7287186980247498,1.0,0.0,3.0,1.0,0.0
18085440,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9591337442398072,0.3552231788635254,0.3194662034511566,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8135882019996643,0.2185487747192382,0.2082839459180832,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8530850410461426,0.2543577253818512,0.1788034290075302,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7978501319885254,0.2060675173997879,0.196533665060997,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.70354163646698,0.1395540833473205,0.6350574493408203,284.8909912109375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3169860839844,284.8988952636719,1.0,0.3556510210037231,1.0,1.0,0.0,1.0,-1.8461854457855225,1.8461827039718628,2.740549916779856e-06,1.413404941558838,0.8156633377075195,0.8156633377075195,0.0,62.76947784423828,49.0,43548.80859375,0.0,556.2463989257812,1.0,280.36407470703125,283.9432067871094,296.1568298339844,299.0299072265625,293.1499938964844,293.1499938964844,280.6499938964844,39470.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198099136352539,1.0,0.0,0.0,2.902277708053589,2.902293920516968,5.620452157018008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.4970703125,0.0,810.6892700195312,1895.4371337890625,0.0,2653.808349609375,0.7287186980247498,1.0,0.0,3.0,1.0,0.0
18085500,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9682734608650208,0.3571044206619262,0.3208412528038025,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8197906613349915,0.2188196033239364,0.2083638459444046,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8597455024719238,0.2546405494213104,0.1788453906774521,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8043427467346191,0.2062672227621078,0.196552112698555,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7087619304656982,0.1393484473228454,0.6334506273269653,285.0152893066406,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.317626953125,285.0264892578125,1.0,0.3536989390850067,1.0,1.0,0.0,1.0,-1.846073031425476,1.8460702896118164,2.738009925451479e-06,1.4116768836975098,0.8978729248046875,0.8978729248046875,0.0,60.86735916137695,49.0,43092.1796875,0.0,550.1906127929688,1.0,280.58123779296875,284.0721740722656,296.09356689453125,298.83660888671875,293.1499938964844,293.1499938964844,280.6499938964844,35067.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129392266273499,1.0,0.0,0.0,2.939222812652588,2.939238786697388,5.764456432189036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.70068359375,0.0,810.96875,1895.4371337890625,0.0,2590.286376953125,0.7339394688606262,1.0,0.0,3.0,1.0,0.0
18085560,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9813929200172424,0.3591939210891723,0.3225584328174591,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8297865986824036,0.2192187160253524,0.2085899412631988,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8709490895271301,0.2550753057003021,0.1790344417095184,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.814687967300415,0.2065897285938263,0.196707397699356,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7173175811767578,0.1392518132925033,0.6323105096817017,285.02557373046875,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.32012939453125,285.02203369140625,1.0,0.3510812222957611,1.0,1.0,0.0,1.0,-1.8474490642547607,1.847446322441101,2.740414402069291e-06,1.4115711450576782,0.9309410452842712,0.9309410452842712,0.0,58.06836700439453,37.0,43256.6640625,0.0,542.3334350585938,1.0,280.6350402832031,284.0599670410156,296.0957946777344,298.8773498535156,293.1499938964844,293.1499938964844,280.3500061035156,33183.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809618353843689,1.0,0.0,0.0,3.0214521884918213,3.021468162536621,6.091507316341449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.74169921875,0.0,860.4765625,1895.4371337890625,0.0,2559.678955078125,0.7486674785614014,1.0,0.0,3.0,1.0,0.0
18085620,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.36277836561203,0.3213335275650024,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8500321507453918,0.2195125222206115,0.2088332027196884,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8937970995903015,0.2552497386932373,0.1791695803403854,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8342428803443909,0.2067573368549347,0.1968240588903427,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7333511114120483,0.1387449204921722,0.6296250224113464,284.877685546875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3185119628906,284.8817749023437,1.0,0.3436397910118103,1.0,1.0,0.0,1.0,-1.8318994045257568,1.8318967819213867,2.6968878046318423e-06,1.4004912376403809,0.8148217797279358,0.8148217797279358,0.0,52.77024459838867,25.0,43377.265625,0.0,518.4752197265625,1.0,280.3639221191406,283.9186096191406,296.1527709960937,299.0271911621094,293.1499938964844,293.1499938964844,280.6499938964844,39363.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196746706962585,1.0,0.0,0.0,2.9150876998901367,2.9151041507720947,5.670176506100688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.74658203125,0.0,819.2725219726562,1895.4371337890625,0.0,2652.5556640625,0.7310442924499512,1.0,0.0,3.0,1.0,0.0
18085680,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.36277836561203,0.3213335275650024,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8500321507453918,0.2195125222206115,0.2088332027196884,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8937970995903015,0.2552497386932373,0.1791695803403854,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8342428803443909,0.2067573368549347,0.1968240588903427,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7333511114120483,0.1387449204921722,0.6296250224113464,284.877685546875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3185119628906,284.8817749023437,1.0,0.3436397910118103,1.0,1.0,0.0,1.0,-1.8318994045257568,1.8318967819213867,2.6968878046318423e-06,1.4004912376403809,0.8148217797279358,0.8148217797279358,0.0,52.77024459838867,25.0,43377.265625,0.0,518.4752197265625,1.0,280.3639221191406,283.9186096191406,296.1527709960937,299.0271911621094,293.1499938964844,293.1499938964844,280.6499938964844,39363.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196746706962585,1.0,0.0,0.0,2.9150876998901367,2.9151041507720947,5.670176506100688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.74658203125,0.0,819.2725219726562,1895.4371337890625,0.0,2652.5556640625,0.7310442924499512,1.0,0.0,3.0,1.0,0.0
18085740,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.3723348975181579,0.2898593246936798,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8798962831497192,0.2200884670019149,0.2090215682983398,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9284369945526124,0.2558101713657379,0.1792705804109573,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8623796701431274,0.2071861773729324,0.1968811750411987,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7566032409667969,0.138509601354599,0.6268824338912964,284.9840087890625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3497009277344,284.9786071777344,1.0,0.3332821726799011,1.0,1.0,0.0,1.0,-1.802706241607666,1.802703619003296,2.615264293126529e-06,1.378914713859558,0.8941062092781067,0.8941062092781067,0.0,46.44096755981445,28.0,42388.83984375,0.0,476.6847534179688,1.0,280.6343994140625,284.0255432128906,296.0780334472656,298.8249816894531,293.1499938964844,293.1499938964844,280.95001220703125,34310.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807802677154541,1.0,0.0,0.0,2.990281343460083,2.990297555923462,5.966469416307518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.46630859375,0.0,843.9439697265625,1895.4371337890625,0.0,2542.97314453125,0.7425103783607483,1.0,0.0,3.0,1.0,0.0
18085800,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.3723348975181579,0.2898593246936798,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8798962831497192,0.2200884670019149,0.2090215682983398,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9284369945526124,0.2558101713657379,0.1792705804109573,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8623796701431274,0.2071861773729324,0.1968811750411987,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7566032409667969,0.138509601354599,0.6268824338912964,284.9840087890625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3497009277344,284.9786071777344,1.0,0.3332821726799011,1.0,1.0,0.0,1.0,-1.802706241607666,1.802703619003296,2.615264293126529e-06,1.378914713859558,0.8941062092781067,0.8941062092781067,0.0,46.44096755981445,28.0,42388.83984375,0.0,476.6847534179688,1.0,280.6343994140625,284.0255432128906,296.0780334472656,298.8249816894531,293.1499938964844,293.1499938964844,280.95001220703125,34310.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807802677154541,1.0,0.0,0.0,2.990281343460083,2.990297555923462,5.966469416307518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.46630859375,0.0,843.9439697265625,1895.4371337890625,0.0,2542.97314453125,0.7425103783607483,1.0,0.0,3.0,1.0,0.0
18085860,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.3857236802577972,0.2684947848320007,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9041478037834167,0.2208941876888275,0.2095914185047149,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.956493616104126,0.256615936756134,0.1796901524066925,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8855776190757751,0.2078315615653991,0.1973028630018234,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7760342359542847,0.1386958807706833,0.6265838146209717,285.0638122558594,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4031677246094,285.0576477050781,1.0,0.3263215720653534,1.0,1.0,0.0,1.0,-1.7783766984939575,1.778374195098877,2.550675162638072e-06,1.3627105951309204,1.0,1.0,0.0,42.44159698486328,46.0,41533.90625,0.0,449.2957153320313,1.0,280.9354858398437,284.1142883300781,296.0667419433594,298.737060546875,293.1499938964844,293.1499938964844,280.6499938964844,32094.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950786352157593,1.0,0.0,0.0,3.128414869308472,3.128431797027588,6.530433438456384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.9365234375,0.0,937.436279296875,1895.4371337890625,0.0,2426.51806640625,0.7716939449310303,1.0,0.0,3.0,1.0,0.0
18085920,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.3857236802577972,0.2684947848320007,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9041478037834167,0.2208941876888275,0.2095914185047149,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.956493616104126,0.256615936756134,0.1796901524066925,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8855776190757751,0.2078315615653991,0.1973028630018234,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7760342359542847,0.1386958807706833,0.6265838146209717,285.0638122558594,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4031677246094,285.0576477050781,1.0,0.3263215720653534,1.0,1.0,0.0,1.0,-1.7783766984939575,1.778374195098877,2.550675162638072e-06,1.3627105951309204,1.0,1.0,0.0,42.44159698486328,46.0,41533.90625,0.0,449.2957153320313,1.0,280.9354858398437,284.1142883300781,296.0667419433594,298.737060546875,293.1499938964844,293.1499938964844,280.6499938964844,32094.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950786352157593,1.0,0.0,0.0,3.128414869308472,3.128431797027588,6.530433438456384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.9365234375,0.0,937.436279296875,1895.4371337890625,0.0,2426.51806640625,0.7716939449310303,1.0,0.0,3.0,1.0,0.0
18085980,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.3960521817207336,0.2703478932380676,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9027117490768432,0.2211969643831253,0.2100718766450882,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.954626739025116,0.2567103803157806,0.1799463778734207,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8840233087539673,0.2079968005418777,0.1976459175348281,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7744566798210144,0.1386823654174804,0.6271303296089172,284.86529541015625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4385681152344,284.8699645996094,1.0,0.3280324041843414,1.0,1.0,0.0,1.0,-1.78253436088562,1.78253173828125,2.5652968815848e-06,1.3682961463928225,0.8632356524467468,0.8632356524467468,0.0,42.89690780639648,64.0,42153.5234375,0.0,453.240478515625,1.0,280.6631774902344,283.9201965332031,296.1470031738281,298.9284362792969,293.1499938964844,293.1499938964844,280.95001220703125,37885.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058854937553406,1.0,0.0,0.0,3.0891263484954834,3.089143991470337,6.36743777704396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.73388671875,0.0,942.7249755859376,1895.4371337890625,0.0,2525.35546875,0.7675462365150452,1.0,0.0,3.0,1.0,0.0
18086040,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.3960521817207336,0.2703478932380676,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9027117490768432,0.2211969643831253,0.2100718766450882,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.954626739025116,0.2567103803157806,0.1799463778734207,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8840233087539673,0.2079968005418777,0.1976459175348281,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7744566798210144,0.1386823654174804,0.6271303296089172,284.86529541015625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4385681152344,284.8699645996094,1.0,0.3280324041843414,1.0,1.0,0.0,1.0,-1.78253436088562,1.78253173828125,2.5652968815848e-06,1.3682961463928225,0.8632356524467468,0.8632356524467468,0.0,42.89690780639648,64.0,42153.5234375,0.0,453.240478515625,1.0,280.6631774902344,283.9201965332031,296.1470031738281,298.9284362792969,293.1499938964844,293.1499938964844,280.95001220703125,37885.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058854937553406,1.0,0.0,0.0,3.0891263484954834,3.089143991470337,6.36743777704396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.73388671875,0.0,942.7249755859376,1895.4371337890625,0.0,2525.35546875,0.7675462365150452,1.0,0.0,3.0,1.0,0.0
18086100,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.3993010818958282,0.2792257964611053,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8929960131645203,0.2214382588863372,0.2102434933185577,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9433895349502563,0.2568899095058441,0.1800000518560409,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8745231032371521,0.2081568390130996,0.1977497190237045,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.766079843044281,0.1386644691228866,0.6271035671234131,285.0080871582031,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4429016113281,285.0262451171875,1.0,0.3314731121063232,1.0,1.0,0.0,1.0,-1.7935501337051392,1.793547511100769,2.5971446575567825e-06,1.3776397705078125,0.9501760601997375,0.9501760601997375,0.0,44.61113739013672,64.0,41748.37109375,0.0,465.3135070800781,1.0,280.8872375488281,284.08074951171875,296.0844421386719,298.7362060546875,293.1499938964844,293.1499938964844,280.95001220703125,34995.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995824217796326,1.0,0.0,0.0,3.1065690517425537,3.106586217880249,6.439547064474027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.80859375,0.0,938.3703002929688,1895.4371337890625,0.0,2467.607666015625,0.771165668964386,1.0,0.0,3.0,1.0,0.0
18086160,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9990000128746032,0.4014853239059448,0.2915783524513244,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8804826140403748,0.22188800573349,0.2106731981039047,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9283678531646729,0.2573320865631103,0.1802993267774582,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8624459505081177,0.2085111588239669,0.1980948150157928,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.75545734167099,0.1387317925691604,0.627672016620636,285.05712890625,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.4395446777344,285.0578308105469,1.0,0.3364152014255523,1.0,1.0,0.0,1.0,-1.8103485107421875,1.8103458881378167,2.6451298253959976e-06,1.3911051750183103,1.0,1.0,0.0,47.09127426147461,82.0,42181.76171875,0.0,483.5780944824219,1.0,280.9374389648437,284.0970458984375,296.09112548828125,298.79400634765625,293.1499938964844,293.1499938964844,280.6499938964844,33006.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969922423362732,1.0,0.0,0.0,3.190141439437866,3.1901588439941406,6.790678526158445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.07421875,0.0,994.2387084960938,1895.4371337890625,0.0,2443.958251953125,0.7866137623786926,1.0,0.0,3.0,1.0,0.0
18086220,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.4008373618125915,0.3265126645565033,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8491150140762329,0.2223177701234817,0.2114885151386261,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8916681408882141,0.2575477361679077,0.1807971745729446,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8326100707054138,0.2087707817554474,0.1987432241439819,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7291733026504517,0.1383558511734008,0.6280233860015869,284.9129333496094,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4013366699219,284.9169006347656,1.0,0.3499634563922882,1.0,1.0,0.0,1.0,-1.8550654649734497,1.85506272315979,2.773724418148049e-06,1.42570698261261,0.9233925938606262,0.9233925938606262,0.0,54.51506042480469,85.0,43755.27734375,0.0,536.3438110351562,1.0,280.6618957519531,283.92706298828125,296.1737365722656,299.0356140136719,293.1499938964844,293.1499938964844,280.3500061035156,36157.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118523955345154,1.0,0.0,0.0,3.200511693954468,3.2005298137664795,6.83489986386121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.0751953125,0.0,1023.656005859375,1895.4371337890625,0.0,2580.262451171875,0.7913666367530823,1.0,0.0,3.0,1.0,0.0
18086280,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.4008373618125915,0.3265126645565033,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8491150140762329,0.2223177701234817,0.2114885151386261,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8916681408882141,0.2575477361679077,0.1807971745729446,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8326100707054138,0.2087707817554474,0.1987432241439819,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7291733026504517,0.1383558511734008,0.6280233860015869,284.9129333496094,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4013366699219,284.9169006347656,1.0,0.3499634563922882,1.0,1.0,0.0,1.0,-1.8550654649734497,1.85506272315979,2.773724418148049e-06,1.42570698261261,0.9233925938606262,0.9233925938606262,0.0,54.51506042480469,85.0,43755.27734375,0.0,536.3438110351562,1.0,280.6618957519531,283.92706298828125,296.1737365722656,299.0356140136719,293.1499938964844,293.1499938964844,280.3500061035156,36157.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118523955345154,1.0,0.0,0.0,3.200511693954468,3.2005298137664795,6.83489986386121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.0751953125,0.0,1023.656005859375,1895.4371337890625,0.0,2580.262451171875,0.7913666367530823,1.0,0.0,3.0,1.0,0.0
18086340,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.3959258198738098,0.3573556244373321,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.824836254119873,0.222386747598648,0.2118499130010604,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8638032674789429,0.2573125958442688,0.1808546185493469,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8084918856620789,0.2086743265390396,0.1989503651857376,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7063626646995544,0.1373957991600036,0.6254350543022156,284.869873046875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3378601074219,284.8812866210937,1.0,0.3612283170223236,1.0,1.0,0.0,1.0,-1.889987111091613,1.8899842500686648,2.8760057375620818e-06,1.4522674083709717,0.8359143733978271,0.8359143733978271,0.0,61.860782623291016,88.0,44670.85546875,0.0,584.1290283203125,1.0,280.3632202148437,283.8742370605469,296.177490234375,299.11895751953125,293.1499938964844,293.1499938964844,280.6499938964844,40361.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257706165313721,1.0,0.0,0.0,3.032728672027588,3.0327460765838623,6.137060495348123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.35791015625,0.0,913.693603515625,1895.4371337890625,0.0,2709.110595703125,0.7587358951568604,1.0,0.0,3.0,1.0,0.0
18086400,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.3959258198738098,0.3573556244373321,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.824836254119873,0.222386747598648,0.2118499130010604,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8638032674789429,0.2573125958442688,0.1808546185493469,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8084918856620789,0.2086743265390396,0.1989503651857376,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7063626646995544,0.1373957991600036,0.6254350543022156,284.869873046875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3378601074219,284.8812866210937,1.0,0.3612283170223236,1.0,1.0,0.0,1.0,-1.889987111091613,1.8899842500686648,2.8760057375620818e-06,1.4522674083709717,0.8359143733978271,0.8359143733978271,0.0,61.860782623291016,88.0,44670.85546875,0.0,584.1290283203125,1.0,280.3632202148437,283.8742370605469,296.177490234375,299.11895751953125,293.1499938964844,293.1499938964844,280.6499938964844,40361.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257706165313721,1.0,0.0,0.0,3.032728672027588,3.0327460765838623,6.137060495348123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.35791015625,0.0,913.693603515625,1895.4371337890625,0.0,2709.110595703125,0.7587358951568604,1.0,0.0,3.0,1.0,0.0
18086460,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9691694974899292,0.3962146341800689,0.356461226940155,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.797991156578064,0.2232884466648101,0.2127789109945297,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8357856273651123,0.2580760419368744,0.1814159005880355,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7808219194412231,0.2093682587146759,0.1996941268444061,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6798892021179199,0.1369873136281967,0.6241746544837952,285.030517578125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.31219482421875,285.0282897949219,1.0,0.3694444596767425,1.0,1.0,0.0,1.0,-1.889867067337036,1.889864206314087,2.874767915272969e-06,1.4515435695648191,0.963787317276001,0.963787317276001,0.0,70.79795837402344,76.0,44331.8203125,0.0,612.8680419921875,1.0,280.6371765136719,284.0159912109375,296.1070251464844,298.9542236328125,293.1499938964844,293.1499938964844,280.3500061035156,33613.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816923975944519,1.0,0.0,0.0,3.13769006729126,3.137707233428955,6.569213724105794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.92626953125,0.0,954.7257080078124,1895.4371337890625,0.0,2627.095703125,0.7752705812454224,1.0,0.0,3.0,1.0,0.0
18086520,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9691694974899292,0.3962146341800689,0.356461226940155,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.797991156578064,0.2232884466648101,0.2127789109945297,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8357856273651123,0.2580760419368744,0.1814159005880355,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7808219194412231,0.2093682587146759,0.1996941268444061,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6798892021179199,0.1369873136281967,0.6241746544837952,285.030517578125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.31219482421875,285.0282897949219,1.0,0.3694444596767425,1.0,1.0,0.0,1.0,-1.889867067337036,1.889864206314087,2.874767915272969e-06,1.4515435695648191,0.963787317276001,0.963787317276001,0.0,70.79795837402344,76.0,44331.8203125,0.0,612.8680419921875,1.0,280.6371765136719,284.0159912109375,296.1070251464844,298.9542236328125,293.1499938964844,293.1499938964844,280.3500061035156,33613.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816923975944519,1.0,0.0,0.0,3.13769006729126,3.137707233428955,6.569213724105794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.92626953125,0.0,954.7257080078124,1895.4371337890625,0.0,2627.095703125,0.7752705812454224,1.0,0.0,3.0,1.0,0.0
18086580,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9668684005737304,0.3988953828811645,0.3587931394577026,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7956116199493408,0.2243100851774215,0.2138490527868271,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.833064615726471,0.2587452232837677,0.1820099800825119,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7783520221710205,0.2102005630731582,0.2005784958600998,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6766672134399414,0.1370209455490112,0.6243772506713867,284.88299560546875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3085632324219,284.8890686035156,1.0,0.3710310757160187,1.0,1.0,0.0,1.0,-1.8959722518920896,1.895969271659851,2.8923468562425114e-06,1.4558167457580566,0.8518917560577393,0.8518917560577393,0.0,72.23946380615234,64.0,44950.13671875,0.0,622.0054931640625,1.0,280.3623352050781,283.8686218261719,296.1716003417969,299.1259155273437,293.1499938964844,293.1499938964844,280.6499938964844,38677.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275139927864075,1.0,0.0,0.0,3.058711528778076,3.0587291717529297,6.242670451683807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.5625,0.0,923.546630859375,1895.4371337890625,0.0,2725.3154296875,0.7620722055435181,1.0,0.0,3.0,1.0,0.0
18086640,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9668684005737304,0.3988953828811645,0.3587931394577026,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7956116199493408,0.2243100851774215,0.2138490527868271,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.833064615726471,0.2587452232837677,0.1820099800825119,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7783520221710205,0.2102005630731582,0.2005784958600998,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6766672134399414,0.1370209455490112,0.6243772506713867,284.88299560546875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3085632324219,284.8890686035156,1.0,0.3710310757160187,1.0,1.0,0.0,1.0,-1.8959722518920896,1.895969271659851,2.8923468562425114e-06,1.4558167457580566,0.8518917560577393,0.8518917560577393,0.0,72.23946380615234,64.0,44950.13671875,0.0,622.0054931640625,1.0,280.3623352050781,283.8686218261719,296.1716003417969,299.1259155273437,293.1499938964844,293.1499938964844,280.6499938964844,38677.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275139927864075,1.0,0.0,0.0,3.058711528778076,3.0587291717529297,6.242670451683807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.5625,0.0,923.546630859375,1895.4371337890625,0.0,2725.3154296875,0.7620722055435181,1.0,0.0,3.0,1.0,0.0
