time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086700,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9725431203842164,0.4009551703929901,0.3602262437343597,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.800077497959137,0.2250543534755706,0.214350625872612,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8370543122291565,0.2593385279178619,0.1822510212659835,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7826136350631714,0.2108389735221862,0.2009884119033813,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6801438331604004,0.1372708976268768,0.6246746182441711,285.01910400390625,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3118591308594,285.0323181152344,1.0,0.3701858520507812,1.0,1.0,0.0,1.0,-1.899430990219116,1.899428129196167,2.9024492960161297e-06,1.458320140838623,0.9403759837150574,0.9403759837150574,0.0,70.98316955566406,64.0,44474.15625,0.0,620.5032348632812,1.0,280.5859069824219,284.0155944824219,296.1113586425781,298.9326477050781,293.1499938964844,293.1499938964844,280.6499938964844,35049.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212042450904846,1.0,0.0,0.0,3.0855414867401123,3.0855584144592285,6.35266701465298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.94287109375,0.0,921.9203491210938,1895.4371337890625,0.0,2666.7294921875,0.7664611339569092,1.0,0.0,3.0,1.0,0.0
18086760,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9824878573417664,0.4034292697906494,0.3622116148471832,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8086605072021484,0.2260363548994064,0.2150854766368866,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8451312780380249,0.2602000832557678,0.182704746723175,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7909815907478333,0.2117039263248443,0.2016170024871826,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6874050498008728,0.1377394050359726,0.6258677840232849,285.0454406738281,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.31866455078125,285.0435791015625,1.0,0.3686109185218811,1.0,1.0,0.0,1.0,-1.9054274559021,1.9054244756698608,2.9202428777352907e-06,1.4628249406814575,0.9881455302238464,0.9881455302238464,0.0,68.56639099121094,52.0,44737.94921875,0.0,617.1065063476562,1.0,280.6370849609375,284.0177001953125,296.1185607910156,298.9838256835937,293.1499938964844,293.1499938964844,280.3500061035156,33176.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184125423431396,1.0,0.0,0.0,3.16463565826416,3.1646530628204346,6.682527668999683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.86181640625,0.0,974.0570678710938,1895.4371337890625,0.0,2640.86865234375,0.780977189540863,1.0,0.0,3.0,1.0,0.0
18086820,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.4074219763278961,0.3597298264503479,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8296713829040527,0.2276557385921478,0.2164866328239441,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8671178817749023,0.2613572180271148,0.1834660470485687,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8128467798233032,0.2131121456623077,0.2028127312660217,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.70694899559021,0.1385809332132339,0.6286937594413757,284.88055419921875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.325439453125,284.8836975097656,1.0,0.363511174917221,1.0,1.0,0.0,1.0,-1.911261796951294,1.9112588167190552,2.937897534138756e-06,1.4674075841903689,0.8718268871307373,0.8718268871307373,0.0,62.54658508300781,40.0,45507.16015625,0.0,601.4009399414062,1.0,280.3616027832031,283.8453063964844,296.1916809082031,299.1806945800781,293.1499938964844,293.1499938964844,280.6499938964844,37912.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301892280578613,1.0,0.0,0.0,3.1194427013397217,3.1194605827331543,6.493028763543407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.4208984375,0.0,967.4067993164062,1895.4371337890625,0.0,2750.207275390625,0.7746300101280212,1.0,0.0,3.0,1.0,0.0
18086880,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.4074219763278961,0.3597298264503479,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8296713829040527,0.2276557385921478,0.2164866328239441,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8671178817749023,0.2613572180271148,0.1834660470485687,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8128467798233032,0.2131121456623077,0.2028127312660217,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.70694899559021,0.1385809332132339,0.6286937594413757,284.88055419921875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.325439453125,284.8836975097656,1.0,0.363511174917221,1.0,1.0,0.0,1.0,-1.911261796951294,1.9112588167190552,2.937897534138756e-06,1.4674075841903689,0.8718268871307373,0.8718268871307373,0.0,62.54658508300781,40.0,45507.16015625,0.0,601.4009399414062,1.0,280.3616027832031,283.8453063964844,296.1916809082031,299.1806945800781,293.1499938964844,293.1499938964844,280.6499938964844,37912.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301892280578613,1.0,0.0,0.0,3.1194427013397217,3.1194605827331543,6.493028763543407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.4208984375,0.0,967.4067993164062,1895.4371337890625,0.0,2750.207275390625,0.7746300101280212,1.0,0.0,3.0,1.0,0.0
18086940,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.4176848232746124,0.336084246635437,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8494988679885864,0.2296554148197174,0.2179942578077316,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8886600136756897,0.2629570364952087,0.1842723339796066,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8320159912109375,0.2148649543523788,0.2041006684303283,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7242330312728882,0.1397877633571624,0.6323678493499756,285.01385498046875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3663330078125,285.0110168457031,1.0,0.3551485538482666,1.0,1.0,0.0,1.0,-1.888099193572998,1.8880963325500488,2.8684394237643573e-06,1.449408769607544,0.9768014550209044,0.9768014550209044,0.0,57.11472702026367,43.0,44631.39453125,0.0,568.2222290039062,1.0,280.63720703125,283.98114013671875,296.1309509277344,299.0059814453125,293.1499938964844,293.1499938964844,280.3500061035156,33870.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207496404647827,1.0,0.0,0.0,3.1948461532592773,3.19486403465271,6.810723220951331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.19189453125,0.0,1003.8544921875,1895.4371337890625,0.0,2662.515380859375,0.7883240580558777,1.0,0.0,3.0,1.0,0.0
18087000,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.4176848232746124,0.336084246635437,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8494988679885864,0.2296554148197174,0.2179942578077316,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8886600136756897,0.2629570364952087,0.1842723339796066,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8320159912109375,0.2148649543523788,0.2041006684303283,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7242330312728882,0.1397877633571624,0.6323678493499756,285.01385498046875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3663330078125,285.0110168457031,1.0,0.3551485538482666,1.0,1.0,0.0,1.0,-1.888099193572998,1.8880963325500488,2.8684394237643573e-06,1.449408769607544,0.9768014550209044,0.9768014550209044,0.0,57.11472702026367,43.0,44631.39453125,0.0,568.2222290039062,1.0,280.63720703125,283.98114013671875,296.1309509277344,299.0059814453125,293.1499938964844,293.1499938964844,280.3500061035156,33870.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207496404647827,1.0,0.0,0.0,3.1948461532592773,3.19486403465271,6.810723220951331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.19189453125,0.0,1003.8544921875,1895.4371337890625,0.0,2662.515380859375,0.7883240580558777,1.0,0.0,3.0,1.0,0.0
18087060,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.4300618767738342,0.3163134753704071,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8688808679580688,0.2315596789121627,0.2197486162185669,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9091753959655762,0.2642857432365417,0.185212105512619,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8501031398773193,0.2165285050868988,0.2056240439414978,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7400396466255188,0.141234889626503,0.6382073760032654,284.8589782714844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.420654296875,284.8660888671875,1.0,0.3503934741020202,1.0,1.0,0.0,1.0,-1.8785643577575684,1.8785614967346191,2.838916770997457e-06,1.4411256313323977,0.8425648212432861,0.8425648212432861,0.0,53.03945159912109,46.0,44837.59765625,0.0,547.8253173828125,1.0,280.36248779296875,283.83843994140625,296.1883544921875,299.1423645019531,293.1499938964844,293.1499938964844,280.6499938964844,39806.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828826904296875,1.0,0.0,0.0,3.076253652572632,3.0762715339660645,6.314480742730666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.94189453125,0.0,944.5673217773438,1895.4371337890625,0.0,2737.52783203125,0.7669712901115417,1.0,0.0,3.0,1.0,0.0
18087120,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.4300618767738342,0.3163134753704071,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8688808679580688,0.2315596789121627,0.2197486162185669,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9091753959655762,0.2642857432365417,0.185212105512619,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8501031398773193,0.2165285050868988,0.2056240439414978,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7400396466255188,0.141234889626503,0.6382073760032654,284.8589782714844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.420654296875,284.8660888671875,1.0,0.3503934741020202,1.0,1.0,0.0,1.0,-1.8785643577575684,1.8785614967346191,2.838916770997457e-06,1.4411256313323977,0.8425648212432861,0.8425648212432861,0.0,53.03945159912109,46.0,44837.59765625,0.0,547.8253173828125,1.0,280.36248779296875,283.83843994140625,296.1883544921875,299.1423645019531,293.1499938964844,293.1499938964844,280.6499938964844,39806.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828826904296875,1.0,0.0,0.0,3.076253652572632,3.0762715339660645,6.314480742730666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.94189453125,0.0,944.5673217773438,1895.4371337890625,0.0,2737.52783203125,0.7669712901115417,1.0,0.0,3.0,1.0,0.0
18087180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.4423761069774627,0.3044513165950775,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8826791048049927,0.2338261157274246,0.2215882837772369,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9244690537452698,0.2661214470863342,0.186236947774887,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8629826903343201,0.2185292243957519,0.2072293311357498,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.751558780670166,0.1430152803659439,0.6449816823005676,285.02655029296875,284.95001220703125,296.7035217285156,293.1749572753906,296.7024230957031,297.4747314453125,285.0252380371094,1.0,0.348268985748291,1.0,1.0,0.0,1.0,-1.877814769744873,1.8778120279312127,2.835239456544514e-06,1.4394868612289429,0.9652089476585388,0.9652089476585388,0.0,50.80766296386719,46.0,44387.17578125,0.0,540.1708374023438,1.0,280.6324768066406,283.9969482421875,296.1324462890625,298.9755249023437,293.1499938964844,293.1499938964844,280.6499938964844,33845.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172734379768372,1.0,0.0,0.0,3.1534948348999023,3.1535122394561768,6.635559657297563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.8857421875,0.0,969.1836547851562,1895.4371337890625,0.0,2630.328125,0.7791175246238708,1.0,0.0,3.0,1.0,0.0
18087240,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.4435392618179321,0.3034841120243072,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8839254379272461,0.234057605266571,0.2217992395162582,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9258651733398438,0.2663114368915558,0.1863659620285034,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8641520142555237,0.2187343090772628,0.2074155807495117,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7526255249977112,0.1432024240493774,0.6457695960998535,285.02471923828125,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.4797058105469,285.0233154296875,1.0,0.3481745719909668,1.0,1.0,0.0,1.0,-1.8782308101654053,1.878227949142456,2.83639678855252e-06,1.4397571086883545,0.9682988524436952,0.9682988524436952,0.0,50.64165878295898,49.0,44410.109375,0.0,539.927490234375,1.0,280.6363525390625,283.9945983886719,296.1371154785156,298.9852294921875,293.1499938964844,293.1499938964844,280.3500061035156,33797.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169949054718018,1.0,0.0,0.0,3.1614131927490234,3.161430597305298,6.668925038866291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.51513671875,0.0,975.4181518554688,1895.4371337890625,0.0,2627.751708984375,0.7808249592781067,1.0,0.0,3.0,1.0,0.0
18087300,297.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.4499452114105224,0.2986173629760742,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8904698491096497,0.2352765947580337,0.2229959964752197,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9330857396125792,0.2672329843044281,0.1870730966329574,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8703052401542664,0.2198063284158706,0.2084701657295227,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7583351135253906,0.1442218869924545,0.6503571271896362,284.9005432128906,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.506591796875,284.8845520019531,1.0,0.3478898704051971,1.0,1.0,0.0,1.0,-1.8814464807510376,1.8814436197280884,2.845724111466552e-06,1.4421144723892212,0.8939371109008789,0.8939371109008789,0.0,49.84526062011719,49.0,45218.203125,0.0,539.6007080078125,1.0,280.40972900390625,283.8406066894531,296.2084655761719,299.2039794921875,293.1499938964844,293.1499938964844,280.3500061035156,35733.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232972621917725,1.0,0.0,0.0,3.167348861694336,3.167366743087769,6.693991281281342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.7470703125,0.0,992.9086303710938,1895.4371337890625,0.0,2686.14306640625,0.7824704051017761,1.0,0.0,3.0,1.0,0.0
18087360,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.4558504819869995,0.2954499423503876,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8951510190963745,0.2363444566726684,0.2240262180566787,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9379519820213318,0.2679362893104553,0.1875963509082794,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8747013211250305,0.2207315117120742,0.2093659043312072,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7626063823699951,0.1451414674520492,0.6545275449752808,284.8812866210937,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.53009033203125,284.8873596191406,1.0,0.3480471074581146,1.0,1.0,0.0,1.0,-1.885590553283692,1.8855876922607424,2.857945446521626e-06,1.4452784061431885,0.8567214608192444,0.8567214608192444,0.0,49.38437271118164,52.0,45055.66015625,0.0,540.9918212890625,1.0,280.3626403808594,283.8502502441406,296.2121887207031,299.16961669921875,293.1499938964844,293.1499938964844,280.6499938964844,38666.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265206813812256,1.0,0.0,0.0,3.08219313621521,3.0822107791900635,6.338887033052742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.75,0.0,942.119140625,1895.4371337890625,0.0,2716.080810546875,0.767275869846344,1.0,0.0,3.0,1.0,0.0
18087420,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.4681627750396728,0.2913313210010528,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9027924537658693,0.2391438037157058,0.2264358103275299,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9455385804176332,0.2701547145843506,0.1889404505491256,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8818733096122742,0.2231913208961486,0.2114720940589904,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7698177099227905,0.1473966240882873,0.6638736128807068,285.0526733398437,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5750427246094,285.05096435546875,1.0,0.3495374917984009,1.0,1.0,0.0,1.0,-1.8988990783691408,1.898896217346192,2.89749141302309e-06,1.455505609512329,1.0,1.0,0.0,48.98246383666992,70.0,44908.421875,0.0,548.97705078125,1.0,280.6376647949219,284.0069274902344,296.16632080078125,299.0396423339844,293.1499938964844,293.1499938964844,280.3500061035156,33135.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174638748168945,1.0,0.0,0.0,3.187433242797852,3.187450647354126,6.779154091418604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.63720703125,0.0,992.803466796875,1895.4371337890625,0.0,2632.090087890625,0.7860735058784485,1.0,0.0,3.0,1.0,0.0
18087480,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.4681627750396728,0.2913313210010528,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9027924537658693,0.2391438037157058,0.2264358103275299,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9455385804176332,0.2701547145843506,0.1889404505491256,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8818733096122742,0.2231913208961486,0.2114720940589904,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7698177099227905,0.1473966240882873,0.6638736128807068,285.0526733398437,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5750427246094,285.05096435546875,1.0,0.3495374917984009,1.0,1.0,0.0,1.0,-1.8988990783691408,1.898896217346192,2.89749141302309e-06,1.455505609512329,1.0,1.0,0.0,48.98246383666992,70.0,44908.421875,0.0,548.97705078125,1.0,280.6376647949219,284.0069274902344,296.16632080078125,299.0396423339844,293.1499938964844,293.1499938964844,280.3500061035156,33135.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174638748168945,1.0,0.0,0.0,3.187433242797852,3.187450647354126,6.779154091418604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.63720703125,0.0,992.803466796875,1895.4371337890625,0.0,2632.090087890625,0.7860735058784485,1.0,0.0,3.0,1.0,0.0
18087540,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.4774180054664612,0.30536749958992,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8918910026550293,0.2417213469743728,0.2290990650653839,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.931408941745758,0.2719566524028778,0.1904184073209762,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8711711764335632,0.225432738661766,0.2138143181800842,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7617813348770142,0.1495053023099899,0.674287736415863,284.9085998535156,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.59967041015625,284.91363525390625,1.0,0.3583288192749023,1.0,1.0,0.0,1.0,-1.9360251426696773,1.9360220432281487,3.0095975489530247e-06,1.4841309785842896,0.9067375659942628,0.9067375659942628,0.0,52.35781478881836,73.0,46304.30078125,0.0,586.594970703125,1.0,280.3621826171875,283.845947265625,296.2463073730469,299.26593017578125,293.1499938964844,293.1499938964844,280.04998779296875,36761.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302948474884033,1.0,0.0,0.0,3.173490762710572,3.173508882522583,6.71997725021356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.26220703125,0.0,1004.7393798828124,1895.4371337890625,0.0,2751.190673828125,0.7859440445899963,1.0,0.0,3.0,1.0,0.0
18087600,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.4774180054664612,0.30536749958992,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8918910026550293,0.2417213469743728,0.2290990650653839,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.931408941745758,0.2719566524028778,0.1904184073209762,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8711711764335632,0.225432738661766,0.2138143181800842,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7617813348770142,0.1495053023099899,0.674287736415863,284.9085998535156,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.59967041015625,284.91363525390625,1.0,0.3583288192749023,1.0,1.0,0.0,1.0,-1.9360251426696773,1.9360220432281487,3.0095975489530247e-06,1.4841309785842896,0.9067375659942628,0.9067375659942628,0.0,52.35781478881836,73.0,46304.30078125,0.0,586.594970703125,1.0,280.3621826171875,283.845947265625,296.2463073730469,299.26593017578125,293.1499938964844,293.1499938964844,280.04998779296875,36761.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302948474884033,1.0,0.0,0.0,3.173490762710572,3.173508882522583,6.71997725021356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.26220703125,0.0,1004.7393798828124,1895.4371337890625,0.0,2751.190673828125,0.7859440445899963,1.0,0.0,3.0,1.0,0.0
18087660,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4806216657161712,0.3144023716449737,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8848108053207397,0.2430612444877624,0.2304530441761016,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9221469163894652,0.2728031575679779,0.1910841315984726,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8643012046813965,0.2265806794166565,0.214989349246025,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.7563979029655457,0.1505227833986282,0.6793964505195618,284.8312072753906,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.5970153808594,284.8292236328125,1.0,0.3629473745822906,1.0,1.0,0.0,1.0,-1.9568537473678589,1.9568506479263303,3.07393179355131e-06,1.500452160835266,0.8286191821098328,0.8286191821098328,0.0,54.5360221862793,73.0,47199.8125,0.0,609.2297973632812,1.0,280.1040954589844,283.7430419921875,296.2771911621094,299.4164123535156,293.1499938964844,293.1499938964844,280.04998779296875,39645.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839573085308075,1.0,0.0,0.0,3.1004867553710938,3.100504875183105,6.41435690340586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.3203125,0.0,963.0430908203124,1895.4371337890625,0.0,2837.7265625,0.7707926034927368,1.0,0.0,3.0,1.0,0.0
18087720,297.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.4829104840755462,0.3211173117160797,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8797900080680847,0.2441381812095642,0.231479987502098,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9155584573745728,0.2734928131103515,0.1915663778781891,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8594470024108887,0.2275003939867019,0.2158731371164322,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7525425553321838,0.1512883007526397,0.6830571889877319,284.8860778808594,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.5919494628906,284.8970031738281,1.0,0.3665109872817993,1.0,1.0,0.0,1.0,-1.9721873998641968,1.9721843004226685,3.121721874776995e-06,1.5124258995056152,0.8362627029418945,0.8362627029418945,0.0,56.18566131591797,76.0,47234.29296875,0.0,626.3348388671875,1.0,280.063720703125,283.80938720703125,296.2543029785156,299.3491516113281,293.1499938964844,293.1499938964844,280.3500061035156,40068.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420648574829102,1.0,0.0,0.0,3.0071496963500977,3.007167100906372,6.033973818375671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.7041015625,0.0,892.1080932617188,1895.4371337890625,0.0,2861.013427734375,0.7530823349952698,1.0,0.0,3.0,1.0,0.0
18087780,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.4890753030776977,0.3343447148799896,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8715192079544067,0.2473370730876922,0.2343818843364715,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9048357009887696,0.275994062423706,0.1931877434253692,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.851435124874115,0.2302868813276291,0.2184026092290878,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7462244629859924,0.153469368815422,0.6926848888397217,285.06500244140625,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.582763671875,285.0641784667969,1.0,0.3744582235813141,1.0,1.0,0.0,1.0,-2.0081026554107666,2.0080995559692383,3.2352838843507925e-06,1.5404843091964722,0.9927113652229308,0.9927113652229308,0.0,59.67173385620117,79.0,47622.1875,0.0,666.0713500976562,1.0,280.3370361328125,283.9582824707031,296.2041931152344,299.2365417480469,293.1499938964844,293.1499938964844,280.04998779296875,32816.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347859382629395,1.0,0.0,0.0,3.1444544792175293,3.1444716453552246,6.597569495170319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.8623046875,0.0,955.1240844726562,1895.4371337890625,0.0,2793.041259765625,0.776126503944397,1.0,0.0,3.0,1.0,0.0
18087840,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.4890753030776977,0.3343447148799896,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8715192079544067,0.2473370730876922,0.2343818843364715,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9048357009887696,0.275994062423706,0.1931877434253692,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.851435124874115,0.2302868813276291,0.2184026092290878,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7462244629859924,0.153469368815422,0.6926848888397217,285.06500244140625,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.582763671875,285.0641784667969,1.0,0.3744582235813141,1.0,1.0,0.0,1.0,-2.0081026554107666,2.0080995559692383,3.2352838843507925e-06,1.5404843091964722,0.9927113652229308,0.9927113652229308,0.0,59.67173385620117,79.0,47622.1875,0.0,666.0713500976562,1.0,280.3370361328125,283.9582824707031,296.2041931152344,299.2365417480469,293.1499938964844,293.1499938964844,280.04998779296875,32816.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347859382629395,1.0,0.0,0.0,3.1444544792175293,3.1444716453552246,6.597569495170319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.8623046875,0.0,955.1240844726562,1895.4371337890625,0.0,2793.041259765625,0.776126503944397,1.0,0.0,3.0,1.0,0.0
18087900,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9990000128746032,0.4918856024742126,0.3403657972812652,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8682802319526672,0.2488689571619033,0.2359704822301864,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.900747299194336,0.2771210372447967,0.1941084861755371,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.848289430141449,0.2316155582666397,0.2197946459054947,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7438031435012817,0.1545290052890777,0.6979418992996216,284.94464111328125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.57769775390625,284.93048095703125,1.0,0.3783766627311706,1.0,1.0,0.0,1.0,-2.0263326168060303,2.026329278945923,3.2938426102191443e-06,1.5547677278518677,0.93477463722229,0.93477463722229,0.0,61.35015487670898,79.0,48835.2265625,0.0,686.429443359375,1.0,280.1100158691406,283.8022766113281,296.2755126953125,299.4814758300781,293.1499938964844,293.1499938964844,280.04998779296875,34210.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433114290237427,1.0,0.0,0.0,3.1788322925567627,3.178849935531616,6.74261798394582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.27685546875,0.0,992.6082763671876,1895.4371337890625,0.0,2872.669189453125,0.7840670347213745,1.0,0.0,3.0,1.0,0.0
18087960,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.4942446947097778,0.3468143045902252,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.86454176902771,0.2502094805240631,0.2373513430356979,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8960747122764587,0.277985006570816,0.1948152333498001,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8446799516677856,0.2327601015567779,0.2209896296262741,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.740963876247406,0.1554469317197799,0.7025489807128906,284.9161071777344,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5705261230469,284.9198608398437,1.0,0.3822187185287475,1.0,1.0,0.0,1.0,-2.043553113937378,2.0435497760772705,3.3497187814646168e-06,1.5682820081710815,0.9053688645362854,0.9053688645362854,0.0,63.117164611816406,82.0,49094.41796875,0.0,706.600341796875,1.0,280.06201171875,283.7870788574219,296.28179931640625,299.4768371582031,293.1499938964844,293.1499938964844,279.75,36376.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490242958068848,1.0,0.0,0.0,3.147829294204712,3.147846937179565,6.611738285755564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.8173828125,0.0,980.8551025390624,1895.4371337890625,0.0,2926.1328125,0.7797777652740479,1.0,0.0,3.0,1.0,0.0
18088020,297.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.4986089468002319,0.3596865832805633,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8572890162467957,0.2528813779354095,0.2399569302797317,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8868721127510071,0.2796747386455536,0.1960571259260177,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8376629948616028,0.2350224107503891,0.223217099905014,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7353483438491821,0.15721495449543,0.7110081911087036,284.8954772949219,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5544128417969,284.9039306640625,1.0,0.3896858096122741,1.0,1.0,0.0,1.0,-2.0764684677124023,2.076464891433716,3.457971615716815e-06,1.5941295623779297,0.8394006490707397,0.8394006490707397,0.0,66.69338989257812,85.0,49979.01171875,0.0,746.7283935546875,1.0,279.7648010253906,283.7494812011719,296.2815246582031,299.5469665527344,293.1499938964844,293.1499938964844,280.04998779296875,39500.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604087233543396,1.0,0.0,0.0,2.9936411380767822,2.9936580657958984,5.979884463158669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.88916015625,0.0,878.3054809570312,1895.4371337890625,0.0,3032.838134765625,0.7496322989463806,1.0,0.0,3.0,1.0,0.0
18088080,297.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.4986089468002319,0.3596865832805633,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8572890162467957,0.2528813779354095,0.2399569302797317,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8868721127510071,0.2796747386455536,0.1960571259260177,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8376629948616028,0.2350224107503891,0.223217099905014,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7353483438491821,0.15721495449543,0.7110081911087036,284.8954772949219,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5544128417969,284.9039306640625,1.0,0.3896858096122741,1.0,1.0,0.0,1.0,-2.0764684677124023,2.076464891433716,3.457971615716815e-06,1.5941295623779297,0.8394006490707397,0.8394006490707397,0.0,66.69338989257812,85.0,49979.01171875,0.0,746.7283935546875,1.0,279.7648010253906,283.7494812011719,296.2815246582031,299.5469665527344,293.1499938964844,293.1499938964844,280.04998779296875,39500.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604087233543396,1.0,0.0,0.0,2.9936411380767822,2.9936580657958984,5.979884463158669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.88916015625,0.0,878.3054809570312,1895.4371337890625,0.0,3032.838134765625,0.7496322989463806,1.0,0.0,3.0,1.0,0.0
18088140,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9990000128746032,0.5043061971664429,0.3705287277698517,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8526515364646912,0.2563498020172119,0.2431089878082275,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8805639743804932,0.2823310494422912,0.1977885067462921,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.833070695400238,0.2380131781101226,0.2259360253810882,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7317793965339661,0.1595032960176468,0.7209852933883667,285.0560302734375,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5466003417969,285.0548095703125,1.0,0.3969982862472534,1.0,1.0,0.0,1.0,-2.11060118675232,2.110597610473633,3.5721843687497312e-06,1.620919704437256,0.9825632572174072,0.9825632572174072,0.0,69.97119140625,88.0,50338.12890625,0.0,788.034912109375,1.0,280.0368957519531,283.8851013183594,296.2344665527344,299.4348449707031,293.1499938964844,293.1499938964844,279.75,32870.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534694314002991,1.0,0.0,0.0,3.127997398376465,3.12801456451416,6.528690619234112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.5849609375,0.0,942.078125,1895.4371337890625,0.0,2967.776123046875,0.772427499294281,1.0,0.0,3.0,1.0,0.0
18088200,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9990000128746032,0.5043061971664429,0.3705287277698517,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8526515364646912,0.2563498020172119,0.2431089878082275,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8805639743804932,0.2823310494422912,0.1977885067462921,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.833070695400238,0.2380131781101226,0.2259360253810882,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7317793965339661,0.1595032960176468,0.7209852933883667,285.0560302734375,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5466003417969,285.0548095703125,1.0,0.3969982862472534,1.0,1.0,0.0,1.0,-2.11060118675232,2.110597610473633,3.5721843687497312e-06,1.620919704437256,0.9825632572174072,0.9825632572174072,0.0,69.97119140625,88.0,50338.12890625,0.0,788.034912109375,1.0,280.0368957519531,283.8851013183594,296.2344665527344,299.4348449707031,293.1499938964844,293.1499938964844,279.75,32870.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534694314002991,1.0,0.0,0.0,3.127997398376465,3.12801456451416,6.528690619234112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.5849609375,0.0,942.078125,1895.4371337890625,0.0,2967.776123046875,0.772427499294281,1.0,0.0,3.0,1.0,0.0
18088260,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.5091033577919006,0.380841314792633,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8487109541893005,0.2594859600067138,0.2463130503892898,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8749641180038452,0.284471333026886,0.1995075345039367,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.829113245010376,0.2406832575798034,0.2286956310272216,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7288410663604736,0.1616345942020416,0.731438159942627,284.91558837890625,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5366516113281,284.919921875,1.0,0.4042218029499054,1.0,1.0,0.0,1.0,-2.1447699069976807,2.144766330718994,3.688653123390395e-06,1.6478123664855957,0.8959371447563171,0.8959371447563171,0.0,73.22128295898438,91.0,51764.39453125,0.0,830.499755859375,1.0,279.7619323730469,283.7237548828125,296.3076477050781,299.6687927246094,293.1499938964844,293.1499938964844,280.04998779296875,36597.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667625784873962,1.0,0.0,0.0,3.120330333709717,3.1203479766845703,6.496725291071925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.1162109375,0.0,959.7251586914062,1895.4371337890625,0.0,3092.4404296875,0.7739089727401733,1.0,0.0,3.0,1.0,0.0
18088320,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.5091033577919006,0.380841314792633,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8487109541893005,0.2594859600067138,0.2463130503892898,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8749641180038452,0.284471333026886,0.1995075345039367,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.829113245010376,0.2406832575798034,0.2286956310272216,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7288410663604736,0.1616345942020416,0.731438159942627,284.91558837890625,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5366516113281,284.919921875,1.0,0.4042218029499054,1.0,1.0,0.0,1.0,-2.1447699069976807,2.144766330718994,3.688653123390395e-06,1.6478123664855957,0.8959371447563171,0.8959371447563171,0.0,73.22128295898438,91.0,51764.39453125,0.0,830.499755859375,1.0,279.7619323730469,283.7237548828125,296.3076477050781,299.6687927246094,293.1499938964844,293.1499938964844,280.04998779296875,36597.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667625784873962,1.0,0.0,0.0,3.120330333709717,3.1203479766845703,6.496725291071925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.1162109375,0.0,959.7251586914062,1895.4371337890625,0.0,3092.4404296875,0.7739089727401733,1.0,0.0,3.0,1.0,0.0
18088380,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9990000128746032,0.5146679878234863,0.3906081318855285,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8454351425170898,0.2630906701087951,0.2495944648981094,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.870084285736084,0.2871506214141845,0.2012561559677124,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.82574462890625,0.2437684535980224,0.2315062880516052,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7263879776000977,0.1640542894601822,0.7420439720153809,285.085205078125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5319519042969,285.0867614746094,1.0,0.4113172888755798,1.0,1.0,0.0,1.0,-2.178654670715332,2.1786508560180664,3.806091399383149e-06,1.6744483709335327,1.0,1.0,0.0,76.4172592163086,94.0,51920.5703125,0.0,873.7369995117188,1.0,280.0380554199219,283.880859375,296.26690673828125,299.5673828125,293.1499938964844,293.1499938964844,279.75,33452.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627350926399231,1.0,0.0,0.0,3.2273664474487305,3.227384328842163,6.950081115064677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.4287109375,0.0,1028.8292236328125,1895.4371337890625,0.0,3054.658935546875,0.795067310333252,1.0,0.0,3.0,1.0,0.0
18088440,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9990000128746032,0.5146679878234863,0.3906081318855285,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8454351425170898,0.2630906701087951,0.2495944648981094,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.870084285736084,0.2871506214141845,0.2012561559677124,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.82574462890625,0.2437684535980224,0.2315062880516052,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7263879776000977,0.1640542894601822,0.7420439720153809,285.085205078125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5319519042969,285.0867614746094,1.0,0.4113172888755798,1.0,1.0,0.0,1.0,-2.178654670715332,2.1786508560180664,3.806091399383149e-06,1.6744483709335327,1.0,1.0,0.0,76.4172592163086,94.0,51920.5703125,0.0,873.7369995117188,1.0,280.0380554199219,283.880859375,296.26690673828125,299.5673828125,293.1499938964844,293.1499938964844,279.75,33452.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627350926399231,1.0,0.0,0.0,3.2273664474487305,3.227384328842163,6.950081115064677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.4287109375,0.0,1028.8292236328125,1895.4371337890625,0.0,3054.658935546875,0.795067310333252,1.0,0.0,3.0,1.0,0.0
18088500,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.5172994136810303,0.3949855268001556,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8443720936775208,0.2648719251155853,0.251395970582962,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8682899475097656,0.2884311079978943,0.2022621929645538,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8245990872383118,0.2452883273363113,0.2330575883388519,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7256606221199036,0.1652772128582,0.7479328513145447,284.9758605957031,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.5296630859375,284.9623413085937,1.0,0.4148657321929931,1.0,1.0,0.0,1.0,-2.196221351623535,2.196217536926269,3.867786290356889e-06,1.688276290893555,0.9877188801765442,0.9877188801765442,0.0,77.94355010986328,94.0,53223.65625,0.0,896.1468505859375,1.0,279.8077697753906,283.73321533203125,296.3295593261719,299.8085021972656,293.1499938964844,293.1499938964844,279.75,34045.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711347579956055,1.0,0.0,0.0,3.2596120834350586,3.2596304416656494,7.089656151038071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.8955078125,0.0,1060.79248046875,1895.4371337890625,0.0,3133.455078125,0.8028697371482849,1.0,0.0,3.0,1.0,0.0
