time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088560,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.5194042921066284,0.3998344540596008,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8428038954734802,0.2664373815059662,0.2529961168766022,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.865903377532959,0.2894230782985687,0.2030651122331619,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8229625225067139,0.2466011047363281,0.2344179004430771,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7245050072669983,0.1663500219583511,0.753230094909668,284.92877197265625,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5242919921875,284.9301452636719,1.0,0.4183701574802398,1.0,1.0,0.0,1.0,-2.212929964065552,2.212925910949707,3.9269907574635e-06,1.701446533203125,0.9535569548606871,0.9535569548606871,0.0,79.57331848144531,97.0,53594.2578125,0.0,918.433837890625,1.0,279.7609558105469,283.69342041015625,296.3338317871094,299.8080749511719,293.1499938964844,293.1499938964844,279.45001220703125,35522.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767604827880859,1.0,0.0,0.0,3.2572226524353027,3.2572412490844727,7.079265742504504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.296875,0.0,1068.557861328125,1895.4371337890625,0.0,3186.21435546875,0.8035311102867126,1.0,0.0,3.0,1.0,0.0
18088620,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.5230919122695923,0.409933477640152,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8392658829689026,0.2694689631462097,0.255952775478363,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8606690168380737,0.2912598550319671,0.2044223546981811,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8192529082298279,0.2491125762462616,0.2368921339511871,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7217591404914856,0.1683916300535202,0.7629002332687378,284.8792419433594,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.503662109375,284.8874206542969,1.0,0.4252316653728485,1.0,1.0,0.0,1.0,-2.2448301315307617,2.244826078414917,4.04135153075913e-06,1.7265853881835938,0.8668172359466553,0.8668172359466553,0.0,82.93992614746094,100.0,54554.4765625,0.0,962.8106079101562,1.0,279.4623413085937,283.626708984375,296.3336486816406,299.8846130371094,293.1499938964844,293.1499938964844,279.75,39259.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878915309906006,1.0,0.0,0.0,3.125526428222656,3.125544548034668,6.518380359921139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.048828125,0.0,981.0103149414062,1895.4371337890625,0.0,3290.484130859375,0.7781508564949036,1.0,0.0,3.0,1.0,0.0
18088680,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.5230919122695923,0.409933477640152,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8392658829689026,0.2694689631462097,0.255952775478363,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8606690168380737,0.2912598550319671,0.2044223546981811,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8192529082298279,0.2491125762462616,0.2368921339511871,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7217591404914856,0.1683916300535202,0.7629002332687378,284.8792419433594,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.503662109375,284.8874206542969,1.0,0.4252316653728485,1.0,1.0,0.0,1.0,-2.2448301315307617,2.244826078414917,4.04135153075913e-06,1.7265853881835938,0.8668172359466553,0.8668172359466553,0.0,82.93992614746094,100.0,54554.4765625,0.0,962.8106079101562,1.0,279.4623413085937,283.626708984375,296.3336486816406,299.8846130371094,293.1499938964844,293.1499938964844,279.75,39259.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878915309906006,1.0,0.0,0.0,3.125526428222656,3.125544548034668,6.518380359921139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.048828125,0.0,981.0103149414062,1895.4371337890625,0.0,3290.484130859375,0.7781508564949036,1.0,0.0,3.0,1.0,0.0
18088740,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.5284451246261597,0.4182513654232025,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8375836610794067,0.2733936905860901,0.2594833076000213,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8575645685195923,0.2941747009754181,0.2062907367944717,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8173040151596069,0.2524393498897552,0.2398792058229446,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.720553457736969,0.1710239797830581,0.7742454409599304,285.0580444335937,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5014038085937,285.05816650390625,1.0,0.4320429265499115,1.0,1.0,0.0,1.0,-2.278519868850708,2.278515577316284,4.16391003454919e-06,1.753066062927246,1.0,1.0,0.0,85.99224090576172,103.0,54755.3203125,0.0,1008.9773559570312,1.0,279.7383728027344,283.7867736816406,296.2885131835937,299.7639465332031,293.1499938964844,293.1499938964844,279.45001220703125,33547.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811279535293579,1.0,0.0,0.0,3.2324318885803223,3.232449769973755,6.971914672249113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.833984375,0.0,1033.82373046875,1895.4371337890625,0.0,3227.150390625,0.7964333891868591,1.0,0.0,3.0,1.0,0.0
18088800,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.5284451246261597,0.4182513654232025,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8375836610794067,0.2733936905860901,0.2594833076000213,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8575645685195923,0.2941747009754181,0.2062907367944717,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8173040151596069,0.2524393498897552,0.2398792058229446,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.720553457736969,0.1710239797830581,0.7742454409599304,285.0580444335937,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5014038085937,285.05816650390625,1.0,0.4320429265499115,1.0,1.0,0.0,1.0,-2.278519868850708,2.278515577316284,4.16391003454919e-06,1.753066062927246,1.0,1.0,0.0,85.99224090576172,103.0,54755.3203125,0.0,1008.9773559570312,1.0,279.7383728027344,283.7867736816406,296.2885131835937,299.7639465332031,293.1499938964844,293.1499938964844,279.45001220703125,33547.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811279535293579,1.0,0.0,0.0,3.2324318885803223,3.232449769973755,6.971914672249113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.833984375,0.0,1033.82373046875,1895.4371337890625,0.0,3227.150390625,0.7964333891868591,1.0,0.0,3.0,1.0,0.0
18088860,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.5314658880233765,0.4230839312076568,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.837019145488739,0.2757807374000549,0.2619174718856811,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8561448454856873,0.2958389222621918,0.2076202630996704,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8165592551231384,0.2544529139995575,0.2419532686471939,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.720275342464447,0.1726722419261932,0.7822320461273193,284.9217529296875,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4967956542969,284.9173278808594,1.0,0.4364334046840668,1.0,1.0,0.0,1.0,-2.300931692123413,2.3009274005889893,4.246572643751279e-06,1.770712971687317,0.9402742981910706,0.9402742981910706,0.0,87.88062286376953,103.0,56109.30078125,0.0,1039.8179931640625,1.0,279.48687744140625,283.62237548828125,296.35906982421875,300.0113830566406,293.1499938964844,293.1499938964844,279.45001220703125,35415.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904190063476562,1.0,0.0,0.0,3.2491464614868164,3.2491650581359863,7.04420358488278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.7841796875,0.0,1060.7569580078125,1895.4371337890625,0.0,3314.1259765625,0.801081657409668,1.0,0.0,3.0,1.0,0.0
18088920,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.5328852534294128,0.4261678159236908,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8363311290740967,0.2770133316516876,0.2631345987319946,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8549200892448425,0.2966281175613403,0.2082179486751556,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8157709240913391,0.2554792761802673,0.2429769784212112,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.719799816608429,0.1735241264104843,0.7862864136695862,284.9220275878906,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4915771484375,284.9247436523437,1.0,0.4388777911663055,1.0,1.0,0.0,1.0,-2.3129169940948486,2.312912702560425,4.291139703127556e-06,1.7801547050476074,0.932669162750244,0.932669162750244,0.0,89.02568054199219,106.0,56311.9921875,0.0,1057.0657958984375,1.0,279.46160888671875,283.6240234375,296.35693359375,299.99957275390625,293.1499938964844,293.1499938964844,279.1499938964844,36265.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932168483734131,1.0,0.0,0.0,3.2323760986328125,3.2323946952819824,6.971674793021521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1025390625,0.0,1051.78564453125,1895.4371337890625,0.0,3340.278076171875,0.7987463474273682,1.0,0.0,3.0,1.0,0.0
18088980,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.5364821553230286,0.4348782002925873,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8342776298522949,0.2804083228111267,0.2664084434509277,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8513659238815308,0.2987657487392425,0.2097631096839904,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8134079575538635,0.2582877874374389,0.2457060366868972,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7183009386062622,0.1758431792259216,0.7971031665802002,284.8948059082031,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4761962890625,284.9019775390625,1.0,0.4455831050872803,1.0,1.0,0.0,1.0,-2.3454418182373047,2.345437526702881,4.413289389049169e-06,1.8057600259780884,0.8639618158340454,0.8639618158340454,0.0,92.26007080078124,94.0,57247.25390625,0.0,1105.1944580078125,1.0,279.1628112792969,283.5741882324219,296.3606262207031,300.07769775390625,293.1499938964844,293.1499938964844,279.45001220703125,39126.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902806043624878,1.0,0.0,0.0,3.0975701808929443,3.097588062286377,6.402294161489408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.697265625,0.0,957.385986328125,1895.4371337890625,0.0,3429.726806640625,0.7720386385917664,1.0,0.0,3.0,1.0,0.0
18089040,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.5364821553230286,0.4348782002925873,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8342776298522949,0.2804083228111267,0.2664084434509277,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8513659238815308,0.2987657487392425,0.2097631096839904,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8134079575538635,0.2582877874374389,0.2457060366868972,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7183009386062622,0.1758431792259216,0.7971031665802002,284.8948059082031,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4761962890625,284.9019775390625,1.0,0.4455831050872803,1.0,1.0,0.0,1.0,-2.3454418182373047,2.345437526702881,4.413289389049169e-06,1.8057600259780884,0.8639618158340454,0.8639618158340454,0.0,92.26007080078124,94.0,57247.25390625,0.0,1105.1944580078125,1.0,279.1628112792969,283.5741882324219,296.3606262207031,300.07769775390625,293.1499938964844,293.1499938964844,279.45001220703125,39126.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902806043624878,1.0,0.0,0.0,3.0975701808929443,3.097588062286377,6.402294161489408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.697265625,0.0,957.385986328125,1895.4371337890625,0.0,3429.726806640625,0.7720386385917664,1.0,0.0,3.0,1.0,0.0
18089100,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.5392339825630188,0.4339571893215179,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8365262150764465,0.2824224829673767,0.268143892288208,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8530883193016052,0.3002189099788666,0.2106294780969619,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8154900074005127,0.2599790692329407,0.24715057015419,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7203675508499146,0.1771995723247528,0.8026612997055054,285.0280456542969,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.4767761230469,285.0363464355469,1.0,0.4466670751571655,1.0,1.0,0.0,1.0,-2.355886220932007,2.355881690979004,4.453268957149703e-06,1.8141876459121704,0.9554954767227172,0.9554954767227172,0.0,92.35942840576172,94.0,56915.83203125,0.0,1117.1302490234375,1.0,279.3879699707031,283.70880126953125,296.31005859375,299.8929443359375,293.1499938964844,293.1499938964844,279.45001220703125,34987.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976133465766907,1.0,0.0,0.0,3.1387460231781006,3.138763427734375,6.573636142093164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.427734375,0.0,964.4315795898438,1895.4371337890625,0.0,3381.326904296875,0.778190016746521,1.0,0.0,3.0,1.0,0.0
18089160,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.5431906580924988,0.429063618183136,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8414289951324463,0.2846008837223053,0.270093560218811,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8576545119285583,0.3018585741519928,0.2116912901401519,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8201261758804321,0.2618246376514435,0.248790293931961,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7246671915054321,0.1786925792694091,0.8088768124580383,285.0404968261719,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.4867553710937,285.0386962890625,1.0,0.4466891586780548,1.0,1.0,0.0,1.0,-2.3630661964416504,2.3630616664886475,4.480860297917388e-06,1.819979548454285,0.994133472442627,0.994133472442627,0.0,91.34001159667967,97.0,57241.875,0.0,1121.0115966796875,1.0,279.4379272460937,283.7068176269531,296.3219909667969,299.9588623046875,293.1499938964844,293.1499938964844,279.1499938964844,33535.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896074116230011,1.0,0.0,0.0,3.2065305709838867,3.20654821395874,6.860631174276932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6416015625,0.0,1011.5618286132812,1895.4371337890625,0.0,3366.96240234375,0.7906871438026428,1.0,0.0,3.0,1.0,0.0
18089220,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.5509988069534302,0.4257109463214874,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8472034335136414,0.2884133160114288,0.2738102674484253,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8624150156974792,0.3044063746929168,0.2135958671569824,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8253346681594849,0.2650098502635956,0.2519081830978393,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7298445701599121,0.1814058721065521,0.8212728500366211,284.90771484375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50274658203125,284.9118347167969,1.0,0.4496116638183594,1.0,1.0,0.0,1.0,-2.384420156478882,2.384415626525879,4.563003130897414e-06,1.836964130401612,0.9014657139778136,0.9014657139778136,0.0,91.1765594482422,100.0,58403.015625,0.0,1144.3187255859375,1.0,279.1612243652344,283.5576171875,296.3834533691406,300.16424560546875,293.1499938964844,293.1499938964844,278.8500061035156,37170.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062618613243104,1.0,0.0,0.0,3.1725239753723145,3.172542095184326,6.715883387187205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.8310546875,0.0,1006.5831909179688,1895.4371337890625,0.0,3461.880615234375,0.7861805558204651,1.0,0.0,3.0,1.0,0.0
18089280,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.5509988069534302,0.4257109463214874,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8472034335136414,0.2884133160114288,0.2738102674484253,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8624150156974792,0.3044063746929168,0.2135958671569824,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8253346681594849,0.2650098502635956,0.2519081830978393,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7298445701599121,0.1814058721065521,0.8212728500366211,284.90771484375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50274658203125,284.9118347167969,1.0,0.4496116638183594,1.0,1.0,0.0,1.0,-2.384420156478882,2.384415626525879,4.563003130897414e-06,1.836964130401612,0.9014657139778136,0.9014657139778136,0.0,91.1765594482422,100.0,58403.015625,0.0,1144.3187255859375,1.0,279.1612243652344,283.5576171875,296.3834533691406,300.16424560546875,293.1499938964844,293.1499938964844,278.8500061035156,37170.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062618613243104,1.0,0.0,0.0,3.1725239753723145,3.172542095184326,6.715883387187205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.8310546875,0.0,1006.5831909179688,1895.4371337890625,0.0,3461.880615234375,0.7861805558204651,1.0,0.0,3.0,1.0,0.0
18089340,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.5582131147384644,0.4261271953582763,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8503594398498535,0.2921324670314789,0.2772692739963531,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8643147349357605,0.3068040013313293,0.2152276933193206,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8279873132705688,0.2680870592594147,0.2547727227210998,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7328290343284607,0.1840570271015167,0.8330342173576355,284.9066467285156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5119934082031,284.91131591796875,1.0,0.4535054266452789,1.0,1.0,0.0,1.0,-2.408604383468628,2.408599615097046,4.65735547550139e-06,1.8564039468765257,0.8495774269104004,0.8495774269104004,0.0,92.07540130615234,103.0,59109.33203125,0.0,1175.5986328125,1.0,278.8644714355469,283.531005859375,296.3846740722656,300.219970703125,293.1499938964844,293.1499938964844,279.1499938964844,39054.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132413268089294,1.0,0.0,0.0,3.026031017303467,3.026048421859741,6.109984269642155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.4638671875,0.0,900.376953125,1895.4371337890625,0.0,3526.65966796875,0.7563762068748474,1.0,0.0,3.0,1.0,0.0
18089400,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.5582131147384644,0.4261271953582763,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8503594398498535,0.2921324670314789,0.2772692739963531,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8643147349357605,0.3068040013313293,0.2152276933193206,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8279873132705688,0.2680870592594147,0.2547727227210998,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7328290343284607,0.1840570271015167,0.8330342173576355,284.9066467285156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5119934082031,284.91131591796875,1.0,0.4535054266452789,1.0,1.0,0.0,1.0,-2.408604383468628,2.408599615097046,4.65735547550139e-06,1.8564039468765257,0.8495774269104004,0.8495774269104004,0.0,92.07540130615234,103.0,59109.33203125,0.0,1175.5986328125,1.0,278.8644714355469,283.531005859375,296.3846740722656,300.219970703125,293.1499938964844,293.1499938964844,279.1499938964844,39054.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132413268089294,1.0,0.0,0.0,3.026031017303467,3.026048421859741,6.109984269642155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.4638671875,0.0,900.376953125,1895.4371337890625,0.0,3526.65966796875,0.7563762068748474,1.0,0.0,3.0,1.0,0.0
18089460,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.5665939450263977,0.4270104169845581,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8538234233856201,0.2966643571853637,0.2813555598258972,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8666146993637085,0.3101533949375152,0.2174015939235687,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8309038281440735,0.2719103097915649,0.2582066059112549,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7360749244689941,0.1872678995132446,0.8467884659767151,285.0387878417969,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.53106689453125,285.03839111328125,1.0,0.4582642018795013,1.0,1.0,0.0,1.0,-2.437830924987793,2.437826156616211,4.771888598043006e-06,1.87945568561554,0.9720371961593628,0.9720371961593628,0.0,93.25187683105467,106.0,59348.59765625,0.0,1214.5228271484375,1.0,279.1363525390625,283.651611328125,296.35723876953125,300.1195678710937,293.1499938964844,293.1499938964844,278.8500061035156,33399.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062096476554872,1.0,0.0,0.0,3.141908407211304,3.141925573348999,6.586889185200562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.3916015625,0.0,956.7981567382812,1895.4371337890625,0.0,3461.394775390625,0.7760458588600159,1.0,0.0,3.0,1.0,0.0
18089520,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.5665939450263977,0.4270104169845581,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8538234233856201,0.2966643571853637,0.2813555598258972,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8666146993637085,0.3101533949375152,0.2174015939235687,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8309038281440735,0.2719103097915649,0.2582066059112549,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7360749244689941,0.1872678995132446,0.8467884659767151,285.0387878417969,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.53106689453125,285.03839111328125,1.0,0.4582642018795013,1.0,1.0,0.0,1.0,-2.437830924987793,2.437826156616211,4.771888598043006e-06,1.87945568561554,0.9720371961593628,0.9720371961593628,0.0,93.25187683105467,106.0,59348.59765625,0.0,1214.5228271484375,1.0,279.1363525390625,283.651611328125,296.35723876953125,300.1195678710937,293.1499938964844,293.1499938964844,278.8500061035156,33399.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062096476554872,1.0,0.0,0.0,3.141908407211304,3.141925573348999,6.586889185200562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.3916015625,0.0,956.7981567382812,1895.4371337890625,0.0,3461.394775390625,0.7760458588600159,1.0,0.0,3.0,1.0,0.0
18089580,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9990000128746032,0.573543131351471,0.4296815395355224,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8560663461685181,0.3007609248161316,0.2854044437408447,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8675861954689026,0.312913030385971,0.2194965332746505,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8326810002326965,0.2753327190876007,0.2616120874881744,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7383829951286316,0.190237283706665,0.860727846622467,284.9231262207031,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.53570556640625,284.927001953125,1.0,0.4636805355548858,1.0,1.0,0.0,1.0,-2.4692602157592773,2.469255447387696,4.896605332760373e-06,1.9042155742645264,0.896186351776123,0.896186351776123,0.0,94.96817016601562,109.0,60740.76171875,0.0,1259.2083740234375,1.0,278.8619384765625,283.5118408203125,296.4225158691406,300.3466491699219,293.1499938964844,293.1499938964844,279.1499938964844,36740.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916668713092804,1.0,0.0,0.0,3.1203548908233643,3.1203725337982178,6.496827609225875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.70703125,0.0,960.6590576171876,1895.4371337890625,0.0,3558.384033203125,0.7742416858673096,1.0,0.0,3.0,1.0,0.0
18089640,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9990000128746032,0.573543131351471,0.4296815395355224,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8560663461685181,0.3007609248161316,0.2854044437408447,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8675861954689026,0.312913030385971,0.2194965332746505,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8326810002326965,0.2753327190876007,0.2616120874881744,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7383829951286316,0.190237283706665,0.860727846622467,284.9231262207031,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.53570556640625,284.927001953125,1.0,0.4636805355548858,1.0,1.0,0.0,1.0,-2.4692602157592773,2.469255447387696,4.896605332760373e-06,1.9042155742645264,0.896186351776123,0.896186351776123,0.0,94.96817016601562,109.0,60740.76171875,0.0,1259.2083740234375,1.0,278.8619384765625,283.5118408203125,296.4225158691406,300.3466491699219,293.1499938964844,293.1499938964844,279.1499938964844,36740.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916668713092804,1.0,0.0,0.0,3.1203548908233643,3.1203725337982178,6.496827609225875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.70703125,0.0,960.6590576171876,1895.4371337890625,0.0,3558.384033203125,0.7742416858673096,1.0,0.0,3.0,1.0,0.0
18089700,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.5771443843841553,0.4316453039646148,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8567067980766296,0.3029650449752807,0.2873655557632446,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8675580620765686,0.3144762516021728,0.2204783111810684,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8331186175346375,0.2771827280521393,0.2632514536380768,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7391236424446106,0.1918075531721115,0.8674521446228027,285.0474853515625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5390014648437,285.0553283691406,1.0,0.4665420353412628,1.0,1.0,0.0,1.0,-2.485202074050904,2.485197067260742,4.960402748110937e-06,1.9167248010635376,0.9891169667243958,0.9891169667243958,0.0,95.99951171875,109.0,60494.0078125,0.0,1282.9471435546875,1.0,279.08856201171875,283.6402893066406,296.38189697265625,300.18115234375,293.1499938964844,293.1499938964844,279.1499938964844,33966.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130350351333618,1.0,0.0,0.0,3.1673731803894043,3.1673905849456787,6.694093599435291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.775390625,0.0,981.4572143554688,1895.4371337890625,0.0,3524.748291015625,0.783399224281311,1.0,0.0,3.0,1.0,0.0
18089760,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9990000128746032,0.5809736847877502,0.43324014544487,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8578140139579773,0.3053476810455322,0.2895670533180237,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8680588006973267,0.3162526488304138,0.2216750085353851,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.833993673324585,0.2792051136493683,0.2651154398918152,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7402539253234863,0.1935110241174698,0.8749351501464844,285.06884765625,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5445861816406,285.0697631835937,1.0,0.4695359766483307,1.0,1.0,0.0,1.0,-2.502429246902466,2.5024242401123047,5.029787644161843e-06,1.930225610733032,1.0,1.0,0.0,96.9845199584961,112.0,60952.07421875,0.0,1308.355712890625,1.0,279.1376647949219,283.6483764648437,296.3959045410156,300.2597351074219,293.1499938964844,293.1499938964844,278.8500061035156,33485.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127507209777832,1.0,0.0,0.0,3.228604555130005,3.228622436523437,6.955414733056386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.0234375,0.0,1030.1114501953125,1895.4371337890625,0.0,3522.113525390625,0.7954616546630859,1.0,0.0,3.0,1.0,0.0
18089820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.5870506167411804,0.4377312064170837,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8589261174201965,0.3095152676105499,0.2937255799770355,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8678817749023438,0.3190659880638122,0.2238364517688751,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8347413539886475,0.282707542181015,0.2686340510845184,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7416401505470276,0.1965382695198059,0.8893101811408997,284.9258117675781,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5412902832031,284.92803955078125,1.0,0.4757543802261352,1.0,1.0,0.0,1.0,-2.536919355392456,2.536914110183716,5.170303666091058e-06,1.9573180675506592,0.9455068111419678,0.9455068111419678,0.0,99.31306457519533,115.0,62679.125,0.0,1361.7093505859375,1.0,278.8607788085937,283.47479248046875,296.45611572265625,300.5014343261719,293.1499938964844,293.1499938964844,278.54998779296875,35808.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245049953460692,1.0,0.0,0.0,3.2460920810699463,3.246110439300537,7.030965321064286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.59765625,0.0,1060.6978759765625,1895.4371337890625,0.0,3630.673828125,0.8013874888420105,1.0,0.0,3.0,1.0,0.0
18089880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.5870506167411804,0.4377312064170837,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8589261174201965,0.3095152676105499,0.2937255799770355,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8678817749023438,0.3190659880638122,0.2238364517688751,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8347413539886475,0.282707542181015,0.2686340510845184,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7416401505470276,0.1965382695198059,0.8893101811408997,284.9258117675781,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5412902832031,284.92803955078125,1.0,0.4757543802261352,1.0,1.0,0.0,1.0,-2.536919355392456,2.536914110183716,5.170303666091058e-06,1.9573180675506592,0.9455068111419678,0.9455068111419678,0.0,99.31306457519533,115.0,62679.125,0.0,1361.7093505859375,1.0,278.8607788085937,283.47479248046875,296.45611572265625,300.5014343261719,293.1499938964844,293.1499938964844,278.54998779296875,35808.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245049953460692,1.0,0.0,0.0,3.2460920810699463,3.246110439300537,7.030965321064286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.59765625,0.0,1060.6978759765625,1895.4371337890625,0.0,3630.673828125,0.8013874888420105,1.0,0.0,3.0,1.0,0.0
18089940,297.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.589858889579773,0.4411793351173401,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8587549328804016,0.3116929233074188,0.2958599030971527,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8669241070747375,0.3204346299171448,0.2248556464910507,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.834422767162323,0.2845151126384735,0.2704192399978637,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7417345643043518,0.1981010288000106,0.8966799974441528,284.8409118652344,284.95001220703125,297.53424072265625,293.4203796386719,297.533447265625,297.53424072265625,284.8428039550781,1.0,0.4793473184108734,1.0,1.0,0.0,1.0,-2.555851936340332,2.555846691131592,5.248296019999543e-06,1.972200870513916,0.8641733527183533,0.8641733527183533,0.0,100.86085510253906,115.0,63610.2421875,0.0,1392.7294921875,1.0,278.5998840332031,283.3679504394531,296.4772644042969,300.6483154296875,293.1499938964844,293.1499938964844,278.54998779296875,38730.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931818187236786,1.0,0.0,0.0,3.18742299079895,3.187441349029541,6.779110321986082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.4267578125,0.0,1029.35693359375,1895.4371337890625,0.0,3697.7958984375,0.7896572947502136,1.0,0.0,3.0,1.0,0.0
18090000,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.5919786095619202,0.4439725577831268,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8584640622138977,0.3133882582187652,0.2974261343479156,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8660404682159424,0.3215353190898895,0.2255887389183044,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.834031343460083,0.2859231531620025,0.2717223167419433,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7416487336158752,0.1992952227592468,0.9020236730575562,284.89654541015625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.529296875,284.90234375,1.0,0.4820660352706909,1.0,1.0,0.0,1.0,-2.5699567794799805,2.56995153427124,5.306789262249367e-06,1.9832909107208248,0.8774242401123047,0.8774242401123047,0.0,102.08099365234376,118.0,63696.13671875,0.0,1416.404052734375,1.0,278.5628356933594,283.41748046875,296.4585266113281,300.5837097167969,293.1499938964844,293.1499938964844,278.8500061035156,38564.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933247447013855,1.0,0.0,0.0,3.1326680183410645,3.132685899734497,6.548201554323896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.734375,0.0,982.4298095703124,1895.4371337890625,0.0,3710.871337890625,0.7792062759399414,1.0,0.0,3.0,1.0,0.0
18090060,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9990000128746032,0.5958908796310425,0.4496303796768188,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8576344847679138,0.3164515793323517,0.3003299832344055,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8642886281013489,0.3236808478832245,0.2270779907703399,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.833055317401886,0.2884723842144012,0.2741532623767853,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.741166889667511,0.2013689577579498,0.9116238355636596,284.91998291015625,284.95001220703125,297.57568359375,293.4356689453125,297.5647277832031,297.5258178710937,284.902587890625,1.0,0.4866362810134887,0.832484781742096,0.832484781742096,0.2879999876022339,1.0,-2.5964832305908203,2.033731937408448,0.562751293182373,1.4437572956085205,0.8966566324234009,0.8966566324234009,0.0,104.1727294921875,118.0,60331.76953125,0.0,1458.233642578125,1.0,278.8197631835937,283.3824768066406,296.4063415527344,300.34698486328125,293.1499938964844,293.1499938964844,278.8500061035156,35681.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264159202575684,1.0,0.0,0.0,3.175704002380371,3.175721883773804,6.72935357215465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.09375,0.0,999.5685424804688,1895.4371337890625,0.0,3648.24658203125,0.7846351265907288,1.0,0.0,3.0,1.0,0.0
18090120,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9990000128746032,0.5968493223190308,0.4520984888076782,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8570979833602905,0.3174153864383697,0.3014023005962372,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8633968830108643,0.3242569863796234,0.2276156842708587,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8324744701385498,0.2892491221427917,0.2750414311885834,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7407698631286621,0.2019955068826675,0.9150584936141968,284.8429870605469,284.95001220703125,297.5852966308594,293.4393615722656,297.5634460449219,297.51983642578125,284.8343505859375,1.0,0.4883985519409179,0.7673400044441223,0.7673400044441223,0.4000000059604645,1.0,-2.606575965881348,1.7327128648757937,0.8738632202148438,1.141474366188049,0.831730842590332,0.831730842590332,0.0,105.05265045166016,121.0,57977.41015625,0.0,1474.5435791015625,1.0,278.8374938964844,283.3019714355469,296.3952941894531,300.24761962890625,293.1499938964844,293.1499938964844,279.1499938964844,39077.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229300022125244,1.0,0.0,0.0,3.111056566238404,3.111074686050415,6.458165557887696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.625,0.0,968.01416015625,1895.4371337890625,0.0,3616.17333984375,0.7722285389900208,1.0,0.0,3.0,1.0,0.0
18090180,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.5999745726585388,0.4607495665550232,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8548390865325928,0.3207705318927765,0.3046974539756775,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8598623275756836,0.3262768983840942,0.2291101813316345,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8300539255142212,0.2919102907180786,0.2776923477649688,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7388734817504883,0.2040118426084518,0.9249348640441896,284.8775939941406,284.95001220703125,297.6180114746094,293.45220947265625,297.5457763671875,297.4974975585937,284.88018798828125,1.0,0.4945761859416961,0.5346800088882446,0.5346800088882446,0.800000011920929,1.0,-2.6377739906311035,1.0531035661697388,1.5846704244613647,0.4566704332828522,0.8002303838729858,0.8002303838729858,0.0,108.31208801269533,124.0,51343.35546875,0.0,1530.4456787109375,1.0,279.13446044921875,283.3341979980469,296.3029479980469,299.67242431640625,293.1499938964844,293.1499938964844,279.45001220703125,40575.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901058435440063,1.0,0.0,0.0,2.9165351390838623,2.9165518283843994,5.675808552041417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.197265625,0.0,827.56787109375,1895.4371337890625,0.0,3311.197265625,0.7324307560920715,1.0,0.0,3.0,1.0,0.0
18090240,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.5999745726585388,0.4607495665550232,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8548390865325928,0.3207705318927765,0.3046974539756775,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8598623275756836,0.3262768983840942,0.2291101813316345,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8300539255142212,0.2919102907180786,0.2776923477649688,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7388734817504883,0.2040118426084518,0.9249348640441896,284.8775939941406,284.95001220703125,297.6180114746094,293.45220947265625,297.5457763671875,297.4974975585937,284.88018798828125,1.0,0.4945761859416961,0.5346800088882446,0.5346800088882446,0.800000011920929,1.0,-2.6377739906311035,1.0531035661697388,1.5846704244613647,0.4566704332828522,0.8002303838729858,0.8002303838729858,0.0,108.31208801269533,124.0,51343.35546875,0.0,1530.4456787109375,1.0,279.13446044921875,283.3341979980469,296.3029479980469,299.67242431640625,293.1499938964844,293.1499938964844,279.45001220703125,40575.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901058435440063,1.0,0.0,0.0,2.9165351390838623,2.9165518283843994,5.675808552041417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.197265625,0.0,827.56787109375,1895.4371337890625,0.0,3311.197265625,0.7324307560920715,1.0,0.0,3.0,1.0,0.0
18090300,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6017667651176453,0.464531272649765,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8540748953819275,0.3225607872009277,0.3063552975654602,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8585116267204285,0.3274472057819366,0.2298891395330429,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8291703462600708,0.2933327853679657,0.2790134251117706,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7381405830383301,0.2050295025110244,0.9295554161071776,284.96490478515625,284.95001220703125,297.6334228515625,293.45849609375,297.534423828125,297.4894714355469,284.9638977050781,1.0,0.497660368680954,0.4183500409126282,0.4183500409126282,1.0,1.0,-2.652384042739868,0.8195685148239136,1.832815408706665,0.2204871624708175,0.8496078252792358,0.8496078252792358,0.0,109.8346176147461,124.0,49144.1328125,0.0,1558.338134765625,1.0,279.37384033203125,283.4136657714844,296.2768859863281,299.4228515625,293.1499938964844,293.1499938964844,279.45001220703125,37048.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701332211494446,1.0,0.0,0.0,2.9068219661712646,2.9068379402160645,5.638066227220406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.53662109375,0.0,799.5200805664062,1895.4371337890625,0.0,3124.060302734375,0.7284008264541626,1.0,0.0,3.0,1.0,0.0
18090360,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.6035439968109131,0.4683490097522735,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8533837795257568,0.3243657648563385,0.3081044256687164,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8572672605514526,0.3286416828632355,0.2307556271553039,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8283528089523315,0.2947668433189392,0.2804144620895386,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7374413013458252,0.2060389667749405,0.9343389868736268,284.97613525390625,284.95001220703125,297.64825439453125,293.4647216796875,297.5345764160156,297.48223876953125,284.9825744628906,1.0,0.5007136464118958,0.4361424148082733,0.4361424148082733,1.0,1.0,-2.667548656463623,0.8447951674461365,1.822753548622132,0.2426232993602752,0.8597854375839233,0.8597854375839233,0.0,111.43573760986328,127.0,48910.91015625,0.0,1586.71240234375,1.0,279.43231201171875,283.4392395019531,296.30975341796875,299.4251708984375,293.1499938964844,293.1499938964844,279.75,36350.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556166291236877,1.0,0.0,0.0,2.9093267917633057,2.909342765808105,5.647787588713982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.65869140625,0.0,797.1513671875,1895.4371337890625,0.0,2987.90283203125,0.7274423241615295,1.0,0.0,3.0,1.0,0.0
