time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090420,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9990000128746032,0.6077024936676025,0.4754034578800201,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8525546193122864,0.3283103108406067,0.3118093609809875,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8554083108901978,0.331439346075058,0.2326807528734207,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8272327184677124,0.2979380190372467,0.2834007143974304,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7364616990089417,0.208247110247612,0.9443552494049072,285.099853515625,284.95001220703125,297.6762084960937,293.47686767578125,297.5438232421875,297.4743957519531,285.09918212890625,1.0,0.5067867636680603,0.4717271327972412,0.4717271327972412,1.0,1.0,-2.698415517807007,0.930617094039917,1.7677984237670898,0.3219595551490783,1.0,1.0,0.0,114.52725982666016,130.0,49635.69140625,0.0,1644.4598388671875,1.0,279.7337341308594,283.5633544921875,296.4057922363281,299.5236511230469,293.1499938964844,293.1499938964844,279.45001220703125,31663.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385545015335083,1.0,0.0,0.0,3.0983002185821533,3.0983169078826904,6.405312547030917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.73583984375,0.0,910.577392578125,1895.4371337890625,0.0,2828.212890625,0.7644088268280029,1.0,0.0,3.0,1.0,0.0
18090480,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9990000128746032,0.6077024936676025,0.4754034578800201,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8525546193122864,0.3283103108406067,0.3118093609809875,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8554083108901978,0.331439346075058,0.2326807528734207,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8272327184677124,0.2979380190372467,0.2834007143974304,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7364616990089417,0.208247110247612,0.9443552494049072,285.099853515625,284.95001220703125,297.6762084960937,293.47686767578125,297.5438232421875,297.4743957519531,285.09918212890625,1.0,0.5067867636680603,0.4717271327972412,0.4717271327972412,1.0,1.0,-2.698415517807007,0.930617094039917,1.7677984237670898,0.3219595551490783,1.0,1.0,0.0,114.52725982666016,130.0,49635.69140625,0.0,1644.4598388671875,1.0,279.7337341308594,283.5633544921875,296.4057922363281,299.5236511230469,293.1499938964844,293.1499938964844,279.45001220703125,31663.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385545015335083,1.0,0.0,0.0,3.0983002185821533,3.0983169078826904,6.405312547030917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.73583984375,0.0,910.577392578125,1895.4371337890625,0.0,2828.212890625,0.7644088268280029,1.0,0.0,3.0,1.0,0.0
18090540,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6092144846916199,0.4796341955661773,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8518972396850586,0.3302081823348999,0.3138356208801269,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8541669249534607,0.3326259255409241,0.2337070405483245,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8264248371124268,0.2994231283664703,0.2850247621536255,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7357453107833862,0.2092643827199936,0.9497693777084352,284.9645080566406,284.95001220703125,297.69122314453125,293.4836730957031,297.5453491210937,297.4638671875,284.9570617675781,1.0,0.5102188587188721,0.4920142889022827,0.4920142889022827,1.0,1.0,-2.7156283855438232,0.9759686589241028,1.7396596670150757,0.3635258376598358,0.9568827152252196,0.9568827152252196,0.0,116.34626007080078,130.0,51291.72265625,0.0,1677.634765625,1.0,279.49884033203125,283.4032592773437,296.5216369628906,299.84893798828125,293.1499938964844,293.1499938964844,279.45001220703125,33260.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481410145759583,1.0,0.0,0.0,3.153501510620117,3.153518915176392,6.635588079006993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.9287109375,0.0,965.4095458984376,1895.4371337890625,0.0,2917.862060546875,0.7777271866798401,1.0,0.0,3.0,1.0,0.0
18090600,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9990000128746032,0.6097480058670044,0.4835062325000763,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.850773274898529,0.3313919603824615,0.3150791823863983,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.852565586566925,0.3332373201847076,0.2342358380556106,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8252246379852295,0.300308346748352,0.2859850227832794,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7346627116203308,0.2098371237516403,0.9528881907463074,284.9390563964844,284.95001220703125,297.7020874023437,293.4887084960937,297.54376220703125,297.4512939453125,284.9393005371094,1.0,0.5127310752868652,0.5073118805885315,0.5073118805885315,1.0,1.0,-2.7273154258728027,1.0078035593032837,1.7195117473602295,0.3926826417446136,0.9386423826217652,0.9386423826217652,0.0,117.87125396728516,133.0,51740.71484375,0.0,1701.719970703125,1.0,279.4626159667969,283.3797302246094,296.5422058105469,299.8865051269531,293.1499938964844,293.1499938964844,279.1499938964844,34677.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85393887758255,1.0,0.0,0.0,3.158263921737671,3.1582815647125244,6.655645279352029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.255859375,0.0,978.5123291015624,1895.4371337890625,0.0,2972.176025390625,0.7805218696594238,1.0,0.0,3.0,1.0,0.0
18090660,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.6099934577941895,0.4931419193744659,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8475520014762878,0.3338777124881744,0.3175885677337646,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8482313752174377,0.3343842923641205,0.2351569086313247,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8218226432800293,0.3020940124988556,0.2878410220146179,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.731514573097229,0.2108788788318634,0.9584428668022156,284.87567138671875,284.95001220703125,297.7260131835937,293.5002136230469,297.5312805175781,297.4178161621094,284.8804016113281,1.0,0.5183343887329102,0.5032410025596619,0.5032410025596619,1.0,1.0,-2.751924514770508,1.013343334197998,1.7385811805725098,0.3923123478889465,0.8447446227073669,0.8447446227073669,0.0,121.52465057373048,136.0,52437.4296875,0.0,1755.4130859375,1.0,279.16375732421875,283.29498291015625,296.552734375,299.9853820800781,293.1499938964844,293.1499938964844,279.45001220703125,39153.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678978085517883,1.0,0.0,0.0,3.0297930240631104,3.0298101902008057,6.125185336713912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.8720703125,0.0,903.9052124023438,1895.4371337890625,0.0,3103.09033203125,0.7566941380500793,1.0,0.0,3.0,1.0,0.0
18090720,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.6099934577941895,0.4931419193744659,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8475520014762878,0.3338777124881744,0.3175885677337646,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8482313752174377,0.3343842923641205,0.2351569086313247,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8218226432800293,0.3020940124988556,0.2878410220146179,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.731514573097229,0.2108788788318634,0.9584428668022156,284.87567138671875,284.95001220703125,297.7260131835937,293.5002136230469,297.5312805175781,297.4178161621094,284.8804016113281,1.0,0.5183343887329102,0.5032410025596619,0.5032410025596619,1.0,1.0,-2.751924514770508,1.013343334197998,1.7385811805725098,0.3923123478889465,0.8447446227073669,0.8447446227073669,0.0,121.52465057373048,136.0,52437.4296875,0.0,1755.4130859375,1.0,279.16375732421875,283.29498291015625,296.552734375,299.9853820800781,293.1499938964844,293.1499938964844,279.45001220703125,39153.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678978085517883,1.0,0.0,0.0,3.0297930240631104,3.0298101902008057,6.125185336713912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.8720703125,0.0,903.9052124023438,1895.4371337890625,0.0,3103.09033203125,0.7566941380500793,1.0,0.0,3.0,1.0,0.0
18090780,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6115366220474243,0.5012450218200684,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8456458449363708,0.3371394872665405,0.3205406665802002,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8453546166419983,0.3364770412445068,0.2364945858716964,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.819622814655304,0.3045728504657745,0.2900758981704712,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7293485999107361,0.2123574018478393,0.9648605585098268,285.01025390625,284.95001220703125,297.7481384277344,293.5113830566406,297.52764892578125,297.4001770019531,285.0102233886719,1.0,0.5237711071968079,0.4991701543331146,0.4991701543331146,1.0,1.0,-2.777212619781494,1.0167841911315918,1.760428547859192,0.3895171284675598,0.94985693693161,0.94985693693161,0.0,124.80062866210938,124.0,52175.10546875,0.0,1809.2554931640625,1.0,279.4361877441406,283.4302673339844,296.493896484375,299.82427978515625,293.1499938964844,293.1499938964844,279.1499938964844,33932.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860357940196991,1.0,0.0,0.0,3.121704578399658,3.121721744537353,6.50244885491702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.80859375,0.0,943.7906494140624,1895.4371337890625,0.0,3032.3623046875,0.7719822525978088,1.0,0.0,3.0,1.0,0.0
18090840,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6115366220474243,0.5012450218200684,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8456458449363708,0.3371394872665405,0.3205406665802002,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8453546166419983,0.3364770412445068,0.2364945858716964,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.819622814655304,0.3045728504657745,0.2900758981704712,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7293485999107361,0.2123574018478393,0.9648605585098268,285.01025390625,284.95001220703125,297.7481384277344,293.5113830566406,297.52764892578125,297.4001770019531,285.0102233886719,1.0,0.5237711071968079,0.4991701543331146,0.4991701543331146,1.0,1.0,-2.777212619781494,1.0167841911315918,1.760428547859192,0.3895171284675598,0.94985693693161,0.94985693693161,0.0,124.80062866210938,124.0,52175.10546875,0.0,1809.2554931640625,1.0,279.4361877441406,283.4302673339844,296.493896484375,299.82427978515625,293.1499938964844,293.1499938964844,279.1499938964844,33932.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860357940196991,1.0,0.0,0.0,3.121704578399658,3.121721744537353,6.50244885491702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.80859375,0.0,943.7906494140624,1895.4371337890625,0.0,3032.3623046875,0.7719822525978088,1.0,0.0,3.0,1.0,0.0
18090900,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6121826767921448,0.500284731388092,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8474273085594177,0.3385927379131317,0.3220406174659729,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8466703295707703,0.3373188376426697,0.2371945530176162,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8211207389831543,0.3056526482105255,0.2912127375602722,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7305282950401306,0.2129877805709839,0.968076765537262,284.8963928222656,284.95001220703125,297.75860595703125,293.516845703125,297.5251159667969,297.39080810546875,284.8898010253906,1.0,0.5242829322814941,0.4971347153186798,0.4971347153186798,1.0,1.0,-2.783952474594116,1.0159316062927246,1.7680208683013916,0.3871800005435943,0.8774964213371277,0.8774964213371277,0.0,124.7613296508789,124.0,53078.1796875,0.0,1819.421630859375,1.0,279.2120361328125,283.29571533203125,296.5531616210937,300.0404052734375,293.1499938964844,293.1499938964844,279.1499938964844,36166.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668026924133301,1.0,0.0,0.0,3.11800217628479,3.118019819259644,6.487034056590346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.79296875,0.0,955.0740356445312,1895.4371337890625,0.0,3092.816650390625,0.7717405557632446,1.0,0.0,3.0,1.0,0.0
18090960,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6132269501686096,0.4967984855175018,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8503503203392029,0.3398537039756775,0.3232423365116119,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8490841388702393,0.3379401862621307,0.2376430332660675,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8236704468727112,0.3065502643585205,0.2920717895030975,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7326184511184692,0.21347676217556,0.9702845215797424,284.8980712890625,284.95001220703125,297.7686767578125,293.522216796875,297.52362060546875,297.3828430175781,284.9007568359375,1.0,0.5237054228782654,0.496573656797409,0.496573656797409,1.0,1.0,-2.785439729690552,1.0153708457946775,1.7700687646865845,0.3862215876579284,0.8584208488464355,0.8584208488464355,0.0,123.78173065185548,127.0,52872.19140625,0.0,1817.0584716796875,1.0,279.162841796875,283.3021240234375,296.5526733398437,300.0022888183594,293.1499938964844,293.1499938964844,279.45001220703125,38092.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698993921279907,1.0,0.0,0.0,3.0507376194000244,3.05075478553772,6.210163405739877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.625,0.0,913.6136474609376,1895.4371337890625,0.0,3121.866943359375,0.7599290609359741,1.0,0.0,3.0,1.0,0.0
18091020,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.6178007125854492,0.4947923719882965,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8538388013839722,0.3430378139019012,0.3260349035263061,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8516073226928711,0.3399552404880523,0.2388720363378524,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8265154957771301,0.3089414238929748,0.2941364049911499,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7348484992980957,0.2148964256048202,0.9759288430213928,285.015380859375,284.95001220703125,297.7877502441406,293.5327453613281,297.5322265625,297.3856506347656,285.01470947265625,1.0,0.5254016518592834,0.4954515099525451,0.4954515099525451,1.0,1.0,-2.7971110343933105,1.0181390047073364,1.778972029685974,0.3866726160049438,0.9600205421447754,0.9600205421447754,0.0,123.63215637207033,130.0,52445.6015625,0.0,1834.3819580078125,1.0,279.4364013671875,283.42633056640625,296.5102233886719,299.8575134277344,293.1499938964844,293.1499938964844,279.1499938964844,33784.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618378043174744,1.0,0.0,0.0,3.1418941020965576,3.141911268234253,6.586828931176569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.451171875,0.0,959.2667236328124,1895.4371337890625,0.0,3046.24267578125,0.7763571739196777,1.0,0.0,3.0,1.0,0.0
18091080,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.6178007125854492,0.4947923719882965,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8538388013839722,0.3430378139019012,0.3260349035263061,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8516073226928711,0.3399552404880523,0.2388720363378524,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8265154957771301,0.3089414238929748,0.2941364049911499,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7348484992980957,0.2148964256048202,0.9759288430213928,285.015380859375,284.95001220703125,297.7877502441406,293.5327453613281,297.5322265625,297.3856506347656,285.01470947265625,1.0,0.5254016518592834,0.4954515099525451,0.4954515099525451,1.0,1.0,-2.7971110343933105,1.0181390047073364,1.778972029685974,0.3866726160049438,0.9600205421447754,0.9600205421447754,0.0,123.63215637207033,130.0,52445.6015625,0.0,1834.3819580078125,1.0,279.4364013671875,283.42633056640625,296.5102233886719,299.8575134277344,293.1499938964844,293.1499938964844,279.1499938964844,33784.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618378043174744,1.0,0.0,0.0,3.1418941020965576,3.141911268234253,6.586828931176569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.451171875,0.0,959.2667236328124,1895.4371337890625,0.0,3046.24267578125,0.7763571739196777,1.0,0.0,3.0,1.0,0.0
18091140,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6208711266517639,0.4961239099502563,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8553768992424011,0.3456786572933197,0.3287245631217956,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8521691560745239,0.3413317799568176,0.2400036007165908,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8275423645973206,0.3108321130275726,0.2961093187332153,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7355251312255859,0.2159798741340637,0.9814723134040833,284.9031677246094,284.95001220703125,297.8055419921875,293.5429382324219,297.533447265625,297.37774658203125,284.9055480957031,1.0,0.5280776023864746,0.4943293929100036,0.4943293929100036,1.0,1.0,-2.812338590621948,1.022294044494629,1.7900445461273191,0.3883008360862732,0.8703959584236145,0.8703959584236145,0.0,124.6242446899414,133.0,53307.78125,0.0,1862.8489990234373,1.0,279.1629943847656,283.2958679199219,296.5719909667969,300.0435485839844,293.1499938964844,293.1499938964844,279.45001220703125,37704.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711944818496704,1.0,0.0,0.0,3.081289768218994,3.081307172775269,6.335171747196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.490234375,0.0,935.3173217773438,1895.4371337890625,0.0,3134.015625,0.7664391994476318,1.0,0.0,3.0,1.0,0.0
18091200,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6208711266517639,0.4961239099502563,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8553768992424011,0.3456786572933197,0.3287245631217956,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8521691560745239,0.3413317799568176,0.2400036007165908,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8275423645973206,0.3108321130275726,0.2961093187332153,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7355251312255859,0.2159798741340637,0.9814723134040833,284.9031677246094,284.95001220703125,297.8055419921875,293.5429382324219,297.533447265625,297.37774658203125,284.9055480957031,1.0,0.5280776023864746,0.4943293929100036,0.4943293929100036,1.0,1.0,-2.812338590621948,1.022294044494629,1.7900445461273191,0.3883008360862732,0.8703959584236145,0.8703959584236145,0.0,124.6242446899414,133.0,53307.78125,0.0,1862.8489990234373,1.0,279.1629943847656,283.2958679199219,296.5719909667969,300.0435485839844,293.1499938964844,293.1499938964844,279.45001220703125,37704.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711944818496704,1.0,0.0,0.0,3.081289768218994,3.081307172775269,6.335171747196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.490234375,0.0,935.3173217773438,1895.4371337890625,0.0,3134.015625,0.7664391994476318,1.0,0.0,3.0,1.0,0.0
18091260,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.6236144304275513,0.4984889924526214,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8558847308158875,0.3481515347957611,0.3308928906917572,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8519112467765808,0.3428537249565124,0.2409223169088363,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8276846408843994,0.3126535415649414,0.2976856529712677,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7354430556297302,0.2170394659042358,0.9857954382896424,285.028076171875,284.95001220703125,297.8190002441406,293.55084228515625,297.53680419921875,297.3755187988281,285.0275573730469,1.0,0.5306873917579651,0.4934950470924377,0.4934950470924377,1.0,1.0,-2.8259780406951904,1.026319980621338,1.799657940864563,0.3899013102054596,0.9711080193519592,0.9711080193519592,0.0,125.85517120361328,133.0,52876.59765625,0.0,1890.232421875,1.0,279.42535400390625,283.42681884765625,296.5244445800781,299.88604736328125,293.1499938964844,293.1499938964844,279.45001220703125,33703.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640775680541992,1.0,0.0,0.0,3.157449960708618,3.1574673652648926,6.652215347457968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.8203125,0.0,971.5285034179688,1895.4371337890625,0.0,3067.25244140625,0.7799255847930908,1.0,0.0,3.0,1.0,0.0
18091320,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.6242913007736206,0.4990504086017608,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8560923933982849,0.3487938344478607,0.3315117359161377,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8519388437271118,0.3432615399360657,0.2412177920341491,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8277950286865234,0.3131312727928161,0.298148900270462,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7354906797409058,0.2173233181238174,0.987112283706665,285.0243225097656,284.95001220703125,297.8222351074219,293.55279541015625,297.5377502441406,297.3751525878906,285.02374267578125,1.0,0.5314090251922607,0.4932864606380462,0.4932864606380462,1.0,1.0,-2.829890727996826,1.0275367498397827,1.802353978157044,0.3903558254241943,0.9788283109664916,0.9788283109664916,0.0,126.17160034179688,136.0,52977.203125,0.0,1897.9539794921875,1.0,279.4368591308594,283.4228820800781,296.5332946777344,299.9114074707031,293.1499938964844,293.1499938964844,279.1499938964844,33621.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638317584991455,1.0,0.0,0.0,3.176893711090088,3.1769111156463623,6.734396151841793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.892578125,0.0,987.1510620117188,1895.4371337890625,0.0,3064.946533203125,0.7841192483901978,1.0,0.0,3.0,1.0,0.0
18091380,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6258537173271179,0.5037693977355957,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8556829690933228,0.3513279855251312,0.3341565132141113,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8505890965461731,0.3445164859294891,0.2423065751791,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8270150423049927,0.3148943483829498,0.3000560402870178,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7345536947250366,0.218278557062149,0.9923455715179444,284.90240478515625,284.95001220703125,297.8380126953125,293.5623474121094,297.5337219238281,297.36016845703125,284.904541015625,1.0,0.5352162718772888,0.4922435581684112,0.4922435581684112,1.0,1.0,-2.8486335277557373,1.0333112478256226,1.8153222799301147,0.3920144438743591,0.8862667083740234,0.8862667083740234,0.0,128.2755584716797,139.0,54007.87109375,0.0,1938.06396484375,1.0,279.1624755859375,283.2814636230469,296.5956115722656,300.109375,293.1499938964844,293.1499938964844,279.45001220703125,37375.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740375638008118,1.0,0.0,0.0,3.1324167251586914,3.132434606552124,6.547152224811725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.9208984375,0.0,974.5899047851562,1895.4371337890625,0.0,3160.680908203125,0.7774356007575989,1.0,0.0,3.0,1.0,0.0
18091440,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6258537173271179,0.5037693977355957,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8556829690933228,0.3513279855251312,0.3341565132141113,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8505890965461731,0.3445164859294891,0.2423065751791,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8270150423049927,0.3148943483829498,0.3000560402870178,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7345536947250366,0.218278557062149,0.9923455715179444,284.90240478515625,284.95001220703125,297.8380126953125,293.5623474121094,297.5337219238281,297.36016845703125,284.904541015625,1.0,0.5352162718772888,0.4922435581684112,0.4922435581684112,1.0,1.0,-2.8486335277557373,1.0333112478256226,1.8153222799301147,0.3920144438743591,0.8862667083740234,0.8862667083740234,0.0,128.2755584716797,139.0,54007.87109375,0.0,1938.06396484375,1.0,279.1624755859375,283.2814636230469,296.5956115722656,300.109375,293.1499938964844,293.1499938964844,279.45001220703125,37375.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740375638008118,1.0,0.0,0.0,3.1324167251586914,3.132434606552124,6.547152224811725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.9208984375,0.0,974.5899047851562,1895.4371337890625,0.0,3160.680908203125,0.7774356007575989,1.0,0.0,3.0,1.0,0.0
18091500,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6267101764678955,0.506715714931488,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8550796508789062,0.352748155593872,0.3353847861289978,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8495160341262817,0.3453222811222076,0.2427705377340316,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8262501955032349,0.3159013986587524,0.3009132742881775,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7337324023246765,0.2188199609518051,0.9945399165153505,285.0198059082031,284.95001220703125,297.8455810546875,293.5669860839844,297.5327453613281,297.3544006347656,285.0252990722656,1.0,0.5372037291526794,0.4917221069335937,0.4917221069335937,1.0,1.0,-2.857873678207397,1.036167025566101,1.8217066526412964,0.3924931287765503,0.9667460322380066,0.9667460322380066,0.0,129.4886932373047,139.0,53414.50390625,0.0,1958.8739013671875,1.0,279.388427734375,283.4102478027344,296.5460205078125,299.9219970703125,293.1499938964844,293.1499938964844,279.45001220703125,34680.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691044449806213,1.0,0.0,0.0,3.1639063358306885,3.163923978805542,6.679447324131615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.92236328125,0.0,983.2091064453124,1895.4371337890625,0.0,3114.40966796875,0.7832355499267578,1.0,0.0,3.0,1.0,0.0
18091560,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6277960538864136,0.509239912033081,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8549184203147888,0.3543388545513153,0.3368604481220245,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8489179015159607,0.3463237583637237,0.2434460073709488,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8258921504020691,0.3170632123947143,0.3019906878471374,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7332687973976135,0.2194762676954269,0.9974491596221924,285.0313415527344,284.95001220703125,297.8529663085937,293.571533203125,297.5334777832031,297.3514709472656,285.0304260253906,1.0,0.5392923951148987,0.4910812377929687,0.4910812377929687,1.0,1.0,-2.868282556533813,1.039285659790039,1.8289968967437744,0.3929497301578522,1.0,1.0,0.0,130.6232147216797,127.0,53673.46484375,0.0,1981.327392578125,1.0,279.4380187988281,283.4164428710937,296.554443359375,299.97576904296875,293.1499938964844,293.1499938964844,279.1499938964844,33587.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673051595687866,1.0,0.0,0.0,3.2253544330596924,3.225372552871704,6.941418746464478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.1123046875,0.0,1027.9918212890625,1895.4371337890625,0.0,3097.530517578125,0.7949836254119873,1.0,0.0,3.0,1.0,0.0
18091620,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6294837594032288,0.5031374096870422,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8603087067604065,0.3567246794700622,0.3392679393291473,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8532494306564331,0.3474137187004089,0.2443495988845825,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8303906917572021,0.3186537027359009,0.3036354184150696,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7368994355201721,0.2202525436878204,1.0013645887374878,284.8889465332031,284.95001220703125,297.8673400878906,293.5804138183594,297.5302124023437,297.3388366699219,284.8902587890625,1.0,0.5382005572319031,0.4897994995117187,0.4897994995117187,1.0,1.0,-2.8716375827789307,1.0382128953933716,1.8334245681762693,0.3912794291973114,0.8936569094657898,0.8936569094657898,0.0,128.92469787597656,130.0,54550.09765625,0.0,1978.4794921875,1.0,279.1619567871094,283.2583923339844,296.61395263671875,300.1684265136719,293.1499938964844,293.1499938964844,279.45001220703125,37524.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776410222053528,1.0,0.0,0.0,3.181633710861206,3.181652069091797,6.754507353434747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.435546875,0.0,1016.5719604492188,1895.4371337890625,0.0,3194.469482421875,0.7883526682853699,1.0,0.0,3.0,1.0,0.0
18091680,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6294837594032288,0.5031374096870422,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8603087067604065,0.3567246794700622,0.3392679393291473,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8532494306564331,0.3474137187004089,0.2443495988845825,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8303906917572021,0.3186537027359009,0.3036354184150696,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7368994355201721,0.2202525436878204,1.0013645887374878,284.8889465332031,284.95001220703125,297.8673400878906,293.5804138183594,297.5302124023437,297.3388366699219,284.8902587890625,1.0,0.5382005572319031,0.4897994995117187,0.4897994995117187,1.0,1.0,-2.8716375827789307,1.0382128953933716,1.8334245681762693,0.3912794291973114,0.8936569094657898,0.8936569094657898,0.0,128.92469787597656,130.0,54550.09765625,0.0,1978.4794921875,1.0,279.1619567871094,283.2583923339844,296.61395263671875,300.1684265136719,293.1499938964844,293.1499938964844,279.45001220703125,37524.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776410222053528,1.0,0.0,0.0,3.181633710861206,3.181652069091797,6.754507353434747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.435546875,0.0,1016.5719604492188,1895.4371337890625,0.0,3194.469482421875,0.7883526682853699,1.0,0.0,3.0,1.0,0.0
18091740,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6339280605316162,0.5002264380455017,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8640381693840027,0.3596192300319671,0.3417432010173797,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8559474945068359,0.3490785956382751,0.2453032582998275,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8333212733268738,0.3206765949726105,0.3053158521652221,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7391351461410522,0.2213235348463058,1.0053257942199707,285.01629638671875,284.95001220703125,297.8812561035156,293.5889587402344,297.5380249023437,297.3436889648437,285.0157775878906,1.0,0.539074182510376,0.4885177314281463,0.4885177314281463,1.0,1.0,-2.879023313522339,1.0388047695159912,1.840218424797058,0.3900580704212188,0.9984202980995178,0.9984202980995178,0.0,128.32872009277344,133.0,53894.390625,0.0,1987.6492919921875,1.0,279.4378967285156,283.3970031738281,296.5673217773437,300.0085754394531,293.1499938964844,293.1499938964844,279.1499938964844,34072.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698325157165527,1.0,0.0,0.0,3.2536885738372803,3.253706693649292,7.063911766636011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2509765625,0.0,1055.7825927734375,1895.4371337890625,0.0,3121.2392578125,0.801842451095581,1.0,0.0,3.0,1.0,0.0
18091800,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6339280605316162,0.5002264380455017,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8640381693840027,0.3596192300319671,0.3417432010173797,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8559474945068359,0.3490785956382751,0.2453032582998275,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8333212733268738,0.3206765949726105,0.3053158521652221,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7391351461410522,0.2213235348463058,1.0053257942199707,285.01629638671875,284.95001220703125,297.8812561035156,293.5889587402344,297.5380249023437,297.3436889648437,285.0157775878906,1.0,0.539074182510376,0.4885177314281463,0.4885177314281463,1.0,1.0,-2.879023313522339,1.0388047695159912,1.840218424797058,0.3900580704212188,0.9984202980995178,0.9984202980995178,0.0,128.32872009277344,133.0,53894.390625,0.0,1987.6492919921875,1.0,279.4378967285156,283.3970031738281,296.5673217773437,300.0085754394531,293.1499938964844,293.1499938964844,279.1499938964844,34072.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698325157165527,1.0,0.0,0.0,3.2536885738372803,3.253706693649292,7.063911766636011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2509765625,0.0,1055.7825927734375,1895.4371337890625,0.0,3121.2392578125,0.801842451095581,1.0,0.0,3.0,1.0,0.0
18091860,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6368366479873657,0.5009092092514038,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8657007813453674,0.3619954884052276,0.3441928327083587,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8566102981567383,0.3501345515251159,0.246220588684082,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8343710899353027,0.322219580411911,0.3069694936275482,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7397529482841492,0.2220767438411712,1.0094008445739746,284.88934326171875,284.95001220703125,297.8948974609375,293.59716796875,297.5392150878906,297.3384094238281,284.8919982910156,1.0,0.5410877466201782,0.4874357283115387,0.4874357283115387,1.0,1.0,-2.8907766342163086,1.0414814949035645,1.849295139312744,0.3904731869697571,0.8961021304130554,0.8961021304130554,0.0,128.99334716796875,136.0,54788.96875,0.0,2010.24658203125,1.0,279.1607971191406,283.25244140625,296.6255798339844,300.191650390625,293.1499938964844,293.1499938964844,279.45001220703125,37799.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788776993751526,1.0,0.0,0.0,3.1979429721832275,3.1979613304138184,6.823932494626206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.0810546875,0.0,1032.2313232421875,1895.4371337890625,0.0,3206.06201171875,0.7923274040222168,1.0,0.0,3.0,1.0,0.0
18091920,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6368366479873657,0.5009092092514038,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8657007813453674,0.3619954884052276,0.3441928327083587,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8566102981567383,0.3501345515251159,0.246220588684082,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8343710899353027,0.322219580411911,0.3069694936275482,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7397529482841492,0.2220767438411712,1.0094008445739746,284.88934326171875,284.95001220703125,297.8948974609375,293.59716796875,297.5392150878906,297.3384094238281,284.8919982910156,1.0,0.5410877466201782,0.4874357283115387,0.4874357283115387,1.0,1.0,-2.8907766342163086,1.0414814949035645,1.849295139312744,0.3904731869697571,0.8961021304130554,0.8961021304130554,0.0,128.99334716796875,136.0,54788.96875,0.0,2010.24658203125,1.0,279.1607971191406,283.25244140625,296.6255798339844,300.191650390625,293.1499938964844,293.1499938964844,279.45001220703125,37799.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788776993751526,1.0,0.0,0.0,3.1979429721832275,3.1979613304138184,6.823932494626206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.0810546875,0.0,1032.2313232421875,1895.4371337890625,0.0,3206.06201171875,0.7923274040222168,1.0,0.0,3.0,1.0,0.0
18091980,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6400982737541199,0.5034176707267761,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8664013147354126,0.3649195730686188,0.3467567563056946,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8563463091850281,0.3517992198467254,0.2472204566001892,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.83452969789505,0.3242226839065552,0.3086946904659271,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.73955899477005,0.223127394914627,1.0136027336120603,285.0273742675781,284.95001220703125,297.9084167480469,293.60504150390625,297.54400634765625,297.338623046875,285.02740478515625,1.0,0.5438597798347473,0.486353725194931,0.486353725194931,1.0,1.0,-2.9051945209503174,1.0452090501785278,1.859985589981079,0.3916039168834686,1.0,1.0,0.0,130.3184814453125,139.0,54250.2578125,0.0,2040.7183837890625,1.0,279.4380187988281,283.3988037109375,296.5833435058594,300.0440673828125,293.1499938964844,293.1499938964844,279.1499938964844,34160.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710286021232605,1.0,0.0,0.0,3.272874593734741,3.272892951965332,7.147464771151135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.904296875,0.0,1073.2486572265625,1895.4371337890625,0.0,3132.458984375,0.8061156272888184,1.0,0.0,3.0,1.0,0.0
18092040,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6400982737541199,0.5034176707267761,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8664013147354126,0.3649195730686188,0.3467567563056946,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8563463091850281,0.3517992198467254,0.2472204566001892,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.83452969789505,0.3242226839065552,0.3086946904659271,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.73955899477005,0.223127394914627,1.0136027336120603,285.0273742675781,284.95001220703125,297.9084167480469,293.60504150390625,297.54400634765625,297.338623046875,285.02740478515625,1.0,0.5438597798347473,0.486353725194931,0.486353725194931,1.0,1.0,-2.9051945209503174,1.0452090501785278,1.859985589981079,0.3916039168834686,1.0,1.0,0.0,130.3184814453125,139.0,54250.2578125,0.0,2040.7183837890625,1.0,279.4380187988281,283.3988037109375,296.5833435058594,300.0440673828125,293.1499938964844,293.1499938964844,279.1499938964844,34160.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710286021232605,1.0,0.0,0.0,3.272874593734741,3.272892951965332,7.147464771151135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.904296875,0.0,1073.2486572265625,1895.4371337890625,0.0,3132.458984375,0.8061156272888184,1.0,0.0,3.0,1.0,0.0
18092100,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.6411580443382263,0.5050491094589233,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8666229844093323,0.3662210404872894,0.348147302865982,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8561042547225952,0.3524424731731415,0.2478071451187133,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8344942331314087,0.3250780999660492,0.3096529245376587,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7393742203712463,0.2235605269670486,1.0160725116729736,284.908935546875,284.95001220703125,297.9151916503906,293.6088256835937,297.5440673828125,297.335205078125,284.9017028808594,1.0,0.5454980731010437,0.4858126938343048,0.4858126938343048,1.0,1.0,-2.91365385055542,1.0475742816925049,1.866079568862915,0.3923705816268921,0.9387885332107544,0.9387885332107544,0.0,131.14329528808594,139.0,55332.1875,0.0,2058.95556640625,1.0,279.207275390625,283.2571105957031,296.64288330078125,300.267822265625,293.1499938964844,293.1499938964844,279.1499938964844,35633.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773375749588013,1.0,0.0,0.0,3.279092073440552,3.2791106700897217,7.174646725616185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.6376953125,0.0,1088.6571044921875,1895.4371337890625,0.0,3191.624267578125,0.8078704476356506,1.0,0.0,3.0,1.0,0.0
18092160,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6415503025054932,0.5077099800109863,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8660235404968262,0.3672881424427032,0.349256306886673,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8550267219543457,0.3528147339820862,0.248152956366539,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8337143659591675,0.3257108926773071,0.3103527128696441,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7385267019271851,0.2238202840089798,1.0176692008972168,284.8961486816406,284.95001220703125,297.9219970703125,293.612548828125,297.5410461425781,297.326904296875,284.8984069824219,1.0,0.5471993684768677,0.4851904213428497,0.4851904213428497,1.0,1.0,-2.9213621616363525,1.0494928359985352,1.8718693256378167,0.3926813304424286,0.9118455052375792,0.9118455052375792,0.0,132.24273681640625,142.0,55329.328125,0.0,2077.3916015625,1.0,279.1607971191406,283.2476501464844,296.64404296875,300.241455078125,293.1499938964844,293.1499938964844,278.8500061035156,37364.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806583881378174,1.0,0.0,0.0,3.23373818397522,3.2337567806243896,6.977550697229162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.7265625,0.0,1060.2509765625,1895.4371337890625,0.0,3222.750244140625,0.7999280095100403,1.0,0.0,3.0,1.0,0.0
18092220,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6416035890579224,0.514173150062561,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8640483617782593,0.3693900108337402,0.3512837588787079,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8521053194999695,0.3535169064998626,0.2486774921417236,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8314312100410461,0.3269112408161163,0.3115475475788116,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7361463308334351,0.2242412269115448,1.0199568271636963,284.8853454589844,284.95001220703125,297.935791015625,293.6197204589844,297.53387451171875,297.3085021972656,284.8885498046875,1.0,0.5507416725158691,0.4839458763599396,0.4839458763599396,1.0,1.0,-2.9363834857940674,1.0531678199768066,1.8832157850265503,0.3927484154701233,0.8428059220314026,0.8428059220314026,0.0,134.76513671875,145.0,55665.1015625,0.0,2115.478271484375,1.0,278.86383056640625,283.2127990722656,296.6395874023437,300.2742919921875,293.1499938964844,293.1499938964844,279.1499938964844,39899.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872336149215698,1.0,0.0,0.0,3.056753635406494,3.056771278381348,6.234679972294543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.96142578125,0.0,929.6572875976562,1895.4371337890625,0.0,3284.327392578125,0.7637374401092529,1.0,0.0,3.0,1.0,0.0
