time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092280,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6416035890579224,0.514173150062561,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8640483617782593,0.3693900108337402,0.3512837588787079,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8521053194999695,0.3535169064998626,0.2486774921417236,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8314312100410461,0.3269112408161163,0.3115475475788116,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7361463308334351,0.2242412269115448,1.0199568271636963,284.8853454589844,284.95001220703125,297.935791015625,293.6197204589844,297.53387451171875,297.3085021972656,284.8885498046875,1.0,0.5507416725158691,0.4839458763599396,0.4839458763599396,1.0,1.0,-2.9363834857940674,1.0531678199768066,1.8832157850265503,0.3927484154701233,0.8428059220314026,0.8428059220314026,0.0,134.76513671875,145.0,55665.1015625,0.0,2115.478271484375,1.0,278.86383056640625,283.2127990722656,296.6395874023437,300.2742919921875,293.1499938964844,293.1499938964844,279.1499938964844,39899.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872336149215698,1.0,0.0,0.0,3.056753635406494,3.056771278381348,6.234679972294543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.96142578125,0.0,929.6572875976562,1895.4371337890625,0.0,3284.327392578125,0.7637374401092529,1.0,0.0,3.0,1.0,0.0
18092340,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6429473161697388,0.5196760892868042,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8631715178489685,0.3723779916763305,0.3539588153362274,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8503453731536865,0.3552051484584808,0.2497354596853256,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8301238417625427,0.328884869813919,0.3132920563220978,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7346087694168091,0.225201278924942,1.0239278078079224,285.0135192871094,284.95001220703125,297.95001220703125,293.62652587890625,297.5354919433594,297.3035583496094,285.0135498046875,1.0,0.5545693635940552,0.4827013313770294,0.4827013313770294,1.0,1.0,-2.954350471496582,1.0580165386199951,1.896333932876587,0.3931674361228943,0.9474141001701356,0.9474141001701356,0.0,137.12493896484375,148.0,55288.27734375,0.0,2158.193115234375,1.0,279.136474609375,283.34796142578125,296.5966796875,300.1203308105469,293.1499938964844,293.1499938964844,278.8500061035156,34294.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774415254592896,1.0,0.0,0.0,3.137061834335327,3.1370790004730225,6.566583579115104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.7998046875,0.0,958.59375,1895.4371337890625,0.0,3192.59912109375,0.7758190035820007,1.0,0.0,3.0,1.0,0.0
18092400,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6429473161697388,0.5196760892868042,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8631715178489685,0.3723779916763305,0.3539588153362274,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8503453731536865,0.3552051484584808,0.2497354596853256,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8301238417625427,0.328884869813919,0.3132920563220978,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7346087694168091,0.225201278924942,1.0239278078079224,285.0135192871094,284.95001220703125,297.95001220703125,293.62652587890625,297.5354919433594,297.3035583496094,285.0135498046875,1.0,0.5545693635940552,0.4827013313770294,0.4827013313770294,1.0,1.0,-2.954350471496582,1.0580165386199951,1.896333932876587,0.3931674361228943,0.9474141001701356,0.9474141001701356,0.0,137.12493896484375,148.0,55288.27734375,0.0,2158.193115234375,1.0,279.136474609375,283.34796142578125,296.5966796875,300.1203308105469,293.1499938964844,293.1499938964844,278.8500061035156,34294.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774415254592896,1.0,0.0,0.0,3.137061834335327,3.1370790004730225,6.566583579115104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.7998046875,0.0,958.59375,1895.4371337890625,0.0,3192.59912109375,0.7758190035820007,1.0,0.0,3.0,1.0,0.0
18092460,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.6426115036010742,0.5251787900924683,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8619850873947144,0.3744985461235046,0.3562242686748504,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8483887314796448,0.3560953140258789,0.2505786716938019,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8286034464836121,0.3301579654216766,0.3147465884685516,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7329817414283752,0.2257648706436157,1.0273635387420654,284.9097595214844,284.95001220703125,297.96295166015625,293.6322326660156,297.5322265625,297.2918395996094,284.91241455078125,1.0,0.5581160187721252,0.4815265238285064,0.4815265238285064,1.0,1.0,-2.9705822467803955,1.062243103981018,1.9083391427993768,0.3936212360858917,0.870934009552002,0.870934009552002,0.0,139.45257568359375,148.0,56221.546875,0.0,2198.177978515625,1.0,278.868896484375,283.2252502441406,296.6608581542969,300.3202819824219,293.1499938964844,293.1499938964844,278.8500061035156,37723.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856031894683838,1.0,0.0,0.0,3.083056926727295,3.0830745697021484,6.34244088359992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.8408203125,0.0,936.8444213867188,1895.4371337890625,0.0,3269.06591796875,0.7667447328567505,1.0,0.0,3.0,1.0,0.0
18092520,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.6424855589866638,0.5260545015335083,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8617198467254639,0.3747772574424743,0.3564863801002502,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8480163812637329,0.3562029600143432,0.2506532073020935,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.828300952911377,0.3303189277648926,0.3149009346961975,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7326777577400208,0.2258326262235641,1.0276933908462524,284.9169616699219,284.95001220703125,297.9647521972656,293.63299560546875,297.5317077636719,297.2901306152344,284.9188232421875,1.0,0.5585973858833313,0.4813663065433502,0.4813663065433502,1.0,1.0,-2.9726216793060303,1.0627436637878418,1.9098780155181885,0.3936654925346374,0.8727635741233826,0.8727635741233826,0.0,139.80491638183594,136.0,56249.30078125,0.0,2203.533935546875,1.0,278.8631286621094,283.2300720214844,296.65789794921875,300.31182861328125,293.1499938964844,293.1499938964844,279.1499938964844,37540.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858805298805237,1.0,0.0,0.0,3.077695369720459,3.0777127742767334,6.32040041637083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.84033203125,0.0,931.4205322265624,1895.4371337890625,0.0,3271.66259765625,0.7655930519104004,1.0,0.0,3.0,1.0,0.0
18092580,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.6438456773757935,0.52006995677948,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8669562339782715,0.3775987029075622,0.358914703130722,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8520544767379761,0.3576513230800628,0.2514831125736236,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8324505686759949,0.3320876061916351,0.3163638412952423,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7359495759010315,0.2266927063465118,1.0307639837265017,285.01629638671875,284.95001220703125,297.980224609375,293.6390686035156,297.5351257324219,297.28765869140625,285.0147705078125,1.0,0.557384192943573,0.480031281709671,0.480031281709671,1.0,1.0,-2.9748167991638184,1.0608572959899902,1.9139593839645384,0.3919298350811004,0.9693828821182252,0.9693828821182252,0.0,138.06600952148438,139.0,55758.5234375,0.0,2198.5556640625,1.0,279.1368103027344,283.3414306640625,296.6211242675781,300.17987060546875,293.1499938964844,293.1499938964844,278.8500061035156,33795.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791094422340393,1.0,0.0,0.0,3.170764684677124,3.170782327651977,6.708437467750628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.37890625,0.0,983.1712036132812,1895.4371337890625,0.0,3208.234375,0.782829225063324,1.0,0.0,3.0,1.0,0.0
18092640,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.6438456773757935,0.52006995677948,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8669562339782715,0.3775987029075622,0.358914703130722,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8520544767379761,0.3576513230800628,0.2514831125736236,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8324505686759949,0.3320876061916351,0.3163638412952423,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7359495759010315,0.2266927063465118,1.0307639837265017,285.01629638671875,284.95001220703125,297.980224609375,293.6390686035156,297.5351257324219,297.28765869140625,285.0147705078125,1.0,0.557384192943573,0.480031281709671,0.480031281709671,1.0,1.0,-2.9748167991638184,1.0608572959899902,1.9139593839645384,0.3919298350811004,0.9693828821182252,0.9693828821182252,0.0,138.06600952148438,139.0,55758.5234375,0.0,2198.5556640625,1.0,279.1368103027344,283.3414306640625,296.6211242675781,300.17987060546875,293.1499938964844,293.1499938964844,278.8500061035156,33795.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791094422340393,1.0,0.0,0.0,3.170764684677124,3.170782327651977,6.708437467750628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.37890625,0.0,983.1712036132812,1895.4371337890625,0.0,3208.234375,0.782829225063324,1.0,0.0,3.0,1.0,0.0
18092700,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.6451143026351929,0.5180801749229431,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8690802454948425,0.378791868686676,0.3601659834384918,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8535974621772766,0.3581230938434601,0.2519227564334869,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8340696692466736,0.3327744305133819,0.3171247243881225,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7371973395347595,0.2269944697618484,1.0324490070343018,284.8926696777344,284.95001220703125,297.98828125,293.6419677734375,297.5372009277344,297.2869567871094,284.8869934082031,1.0,0.5576401352882385,0.4793637692928314,0.4793637692928314,1.0,1.0,-2.9773871898651123,1.060523271560669,1.916863918304444,0.3911108374595642,0.8902913928031921,0.8902913928031921,0.0,137.55809020996094,139.0,56636.453125,0.0,2200.493896484375,1.0,278.91015625,283.20074462890625,296.67596435546875,300.391845703125,293.1499938964844,293.1499938964844,278.8500061035156,36170.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852404356002808,1.0,0.0,0.0,3.165321588516236,3.165339469909668,6.685424409624829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.8720703125,0.0,994.0536499023438,1895.4371337890625,0.0,3265.669677734375,0.7823480367660522,1.0,0.0,3.0,1.0,0.0
18092760,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6459875702857971,0.5179872512817383,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8699402213096619,0.379810094833374,0.3611647486686706,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8538929224014282,0.3583903610706329,0.2521460056304931,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.834551215171814,0.3332909047603607,0.3176549673080444,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7374460101127625,0.2271644920110702,1.0333867073059082,284.8969116210937,284.95001220703125,297.99658203125,293.644775390625,297.5377502441406,297.2835693359375,284.89947509765625,1.0,0.5581458210945129,0.4787555038928985,0.4787555038928985,1.0,1.0,-2.980508804321289,1.0605082511901855,1.9200005531311035,0.3906106948852539,0.8724156022071838,0.8724156022071838,0.0,137.66201782226562,142.0,56453.16796875,0.0,2206.50390625,1.0,278.8622131347656,283.2069091796875,296.6719055175781,300.3478088378906,293.1499938964844,293.1499938964844,279.1499938964844,37924.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879072070121765,1.0,0.0,0.0,3.103428363800049,3.1034460067749023,6.426533332160034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.26904296875,0.0,954.4807739257812,1895.4371337890625,0.0,3290.63037109375,0.7714810967445374,1.0,0.0,3.0,1.0,0.0
18092820,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.648900032043457,0.5188382267951965,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8714210391044617,0.3825982511043548,0.3635935485363006,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8542999625205994,0.3597424030303955,0.2529307007789612,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8352789878845215,0.3349646627902984,0.3190661966800689,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7377203106880188,0.2279395163059234,1.0363250970840454,285.0128173828125,284.95001220703125,298.0140075683594,293.6501159667969,297.5451354980469,297.2861633300781,285.01220703125,1.0,0.5599467754364014,0.4775389730930328,0.4775389730930328,1.0,1.0,-2.990617036819458,1.0620474815368652,1.9285695552825928,0.3901576101779938,0.972170889377594,0.972170889377594,0.0,138.3325653076172,145.0,55935.3359375,0.0,2227.740478515625,1.0,279.13702392578125,283.33233642578125,296.6286315917969,300.197021484375,293.1499938964844,293.1499938964844,278.8500061035156,33977.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801910877227783,1.0,0.0,0.0,3.186882734298706,3.1869006156921387,6.776813279429916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.708984375,0.0,997.8467407226562,1895.4371337890625,0.0,3218.37109375,0.786676287651062,1.0,0.0,3.0,1.0,0.0
18092880,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.648900032043457,0.5188382267951965,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8714210391044617,0.3825982511043548,0.3635935485363006,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8542999625205994,0.3597424030303955,0.2529307007789612,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8352789878845215,0.3349646627902984,0.3190661966800689,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7377203106880188,0.2279395163059234,1.0363250970840454,285.0128173828125,284.95001220703125,298.0140075683594,293.6501159667969,297.5451354980469,297.2861633300781,285.01220703125,1.0,0.5599467754364014,0.4775389730930328,0.4775389730930328,1.0,1.0,-2.990617036819458,1.0620474815368652,1.9285695552825928,0.3901576101779938,0.972170889377594,0.972170889377594,0.0,138.3325653076172,145.0,55935.3359375,0.0,2227.740478515625,1.0,279.13702392578125,283.33233642578125,296.6286315917969,300.197021484375,293.1499938964844,293.1499938964844,278.8500061035156,33977.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801910877227783,1.0,0.0,0.0,3.186882734298706,3.1869006156921387,6.776813279429916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.708984375,0.0,997.8467407226562,1895.4371337890625,0.0,3218.37109375,0.786676287651062,1.0,0.0,3.0,1.0,0.0
18092940,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6499451398849487,0.5221261382102966,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8714390397071838,0.3848235309123993,0.3659201264381408,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.853293240070343,0.3604412078857422,0.2536116242408752,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8346962928771973,0.3361147344112396,0.3203715085983276,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7368675470352173,0.2283589392900467,1.0390119552612305,284.9013671875,284.95001220703125,298.0326538085937,293.6550598144531,297.5466003417969,297.27899169921875,284.9034118652344,1.0,0.5625129342079163,0.4763224124908447,0.4763224124908447,1.0,1.0,-3.002985000610352,1.0644803047180176,1.938504695892334,0.3899428248405456,0.8813237547874451,0.8813237547874451,0.0,139.8391571044922,148.0,56800.0859375,0.0,2257.40478515625,1.0,278.86248779296875,283.2016296386719,296.6815795898437,300.375,293.1499938964844,293.1499938964844,279.1499938964844,37668.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889222741127014,1.0,0.0,0.0,3.127257823944092,3.1272757053375244,6.525603453155782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.9873046875,0.0,972.237548828125,1895.4371337890625,0.0,3300.12744140625,0.7766342759132385,1.0,0.0,3.0,1.0,0.0
18093000,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6499451398849487,0.5221261382102966,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8714390397071838,0.3848235309123993,0.3659201264381408,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.853293240070343,0.3604412078857422,0.2536116242408752,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8346962928771973,0.3361147344112396,0.3203715085983276,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7368675470352173,0.2283589392900467,1.0390119552612305,284.9013671875,284.95001220703125,298.0326538085937,293.6550598144531,297.5466003417969,297.27899169921875,284.9034118652344,1.0,0.5625129342079163,0.4763224124908447,0.4763224124908447,1.0,1.0,-3.002985000610352,1.0644803047180176,1.938504695892334,0.3899428248405456,0.8813237547874451,0.8813237547874451,0.0,139.8391571044922,148.0,56800.0859375,0.0,2257.40478515625,1.0,278.86248779296875,283.2016296386719,296.6815795898437,300.375,293.1499938964844,293.1499938964844,279.1499938964844,37668.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889222741127014,1.0,0.0,0.0,3.127257823944092,3.1272757053375244,6.525603453155782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.9873046875,0.0,972.237548828125,1895.4371337890625,0.0,3300.12744140625,0.7766342759132385,1.0,0.0,3.0,1.0,0.0
18093060,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6512197852134705,0.5264216661453247,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8710207343101501,0.3876264095306396,0.3684042692184448,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8518834710121155,0.3617474436759949,0.2543966770172119,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8336993455886841,0.3377319872379303,0.3217721581459045,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7356444001197815,0.2290934771299362,1.041955590248108,285.0208435058594,284.95001220703125,298.0526733398437,293.6595764160156,297.55224609375,297.2774353027344,285.0202941894531,1.0,0.5655645728111267,0.4750787913799286,0.4750787913799286,1.0,1.0,-3.0172955989837646,1.067630648612976,1.949665069580078,0.3897235691547394,0.9870061874389648,0.9870061874389648,0.0,141.73065185546875,151.0,56366.046875,0.0,2292.772216796875,1.0,279.1373596191406,283.3304138183594,296.64068603515625,300.2339172363281,293.1499938964844,293.1499938964844,278.8500061035156,33862.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817997574806213,1.0,0.0,0.0,3.2131564617156982,3.213174343109131,6.889013661748322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.794921875,0.0,1019.3539428710938,1895.4371337890625,0.0,3233.444580078125,0.7925206422805786,1.0,0.0,3.0,1.0,0.0
18093120,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6512197852134705,0.5264216661453247,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8710207343101501,0.3876264095306396,0.3684042692184448,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8518834710121155,0.3617474436759949,0.2543966770172119,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8336993455886841,0.3377319872379303,0.3217721581459045,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7356444001197815,0.2290934771299362,1.041955590248108,285.0208435058594,284.95001220703125,298.0526733398437,293.6595764160156,297.55224609375,297.2774353027344,285.0202941894531,1.0,0.5655645728111267,0.4750787913799286,0.4750787913799286,1.0,1.0,-3.0172955989837646,1.067630648612976,1.949665069580078,0.3897235691547394,0.9870061874389648,0.9870061874389648,0.0,141.73065185546875,151.0,56366.046875,0.0,2292.772216796875,1.0,279.1373596191406,283.3304138183594,296.64068603515625,300.2339172363281,293.1499938964844,293.1499938964844,278.8500061035156,33862.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817997574806213,1.0,0.0,0.0,3.2131564617156982,3.213174343109131,6.889013661748322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.794921875,0.0,1019.3539428710938,1895.4371337890625,0.0,3233.444580078125,0.7925206422805786,1.0,0.0,3.0,1.0,0.0
18093180,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6505446434020996,0.5320530533790588,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8697776198387146,0.3898382186889648,0.3707655072212219,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8496795296669006,0.362373024225235,0.2550623416900635,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8319650888442993,0.3388020694255829,0.3230472505092621,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7338066697120667,0.2294636368751526,1.0446122884750366,284.90045166015625,284.95001220703125,298.0742492675781,293.6636962890625,297.55291748046875,297.2674560546875,284.9027709960937,1.0,0.5689712166786194,0.4738351702690124,0.4738351702690124,1.0,1.0,-3.032433032989502,1.0710692405700684,1.961363673210144,0.3896520137786865,0.8940426111221313,0.8940426111221313,0.0,144.09185791015625,139.0,57387.0546875,0.0,2332.373779296875,1.0,278.8612365722656,283.19000244140625,296.69464111328125,300.423828125,293.1499938964844,293.1499938964844,279.1499938964844,37462.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913108706474304,1.0,0.0,0.0,3.16670036315918,3.1667187213897705,6.691250291623874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.884765625,0.0,1003.5947875976562,1895.4371337890625,0.0,3322.464599609375,0.7851023077964783,1.0,0.0,3.0,1.0,0.0
18093240,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6505446434020996,0.5320530533790588,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8697776198387146,0.3898382186889648,0.3707655072212219,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8496795296669006,0.362373024225235,0.2550623416900635,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8319650888442993,0.3388020694255829,0.3230472505092621,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7338066697120667,0.2294636368751526,1.0446122884750366,284.90045166015625,284.95001220703125,298.0742492675781,293.6636962890625,297.55291748046875,297.2674560546875,284.9027709960937,1.0,0.5689712166786194,0.4738351702690124,0.4738351702690124,1.0,1.0,-3.032433032989502,1.0710692405700684,1.961363673210144,0.3896520137786865,0.8940426111221313,0.8940426111221313,0.0,144.09185791015625,139.0,57387.0546875,0.0,2332.373779296875,1.0,278.8612365722656,283.19000244140625,296.69464111328125,300.423828125,293.1499938964844,293.1499938964844,279.1499938964844,37462.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913108706474304,1.0,0.0,0.0,3.16670036315918,3.1667187213897705,6.691250291623874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.884765625,0.0,1003.5947875976562,1895.4371337890625,0.0,3322.464599609375,0.7851023077964783,1.0,0.0,3.0,1.0,0.0
18093300,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6505767107009888,0.5306277275085449,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8713751435279846,0.3911201357841491,0.3717971742153168,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.850635290145874,0.3628644645214081,0.2552680671215057,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8330438733100891,0.3394654095172882,0.3235254883766174,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.73455810546875,0.2297183275222778,1.0452724695205688,285.01385498046875,284.95001220703125,298.0856628417969,293.6656188964844,297.55517578125,297.2651672363281,285.0178527832031,1.0,0.5685657262802124,0.4732133448123932,0.4732133448123932,1.0,1.0,-3.0335917472839355,1.0701985359191897,1.963393211364746,0.3886705636978149,0.9712527990341188,0.9712527990341188,0.0,143.69619750976562,139.0,56665.75390625,0.0,2332.431884765625,1.0,279.0892028808594,283.3160095214844,296.6442565917969,300.2288513183594,293.1499938964844,293.1499938964844,279.1499938964844,34855.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864195346832275,1.0,0.0,0.0,3.195225715637207,3.19524359703064,6.812341553086299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.8125,0.0,1010.6318969726562,1895.4371337890625,0.0,3276.708251953125,0.7903244495391846,1.0,0.0,3.0,1.0,0.0
18093360,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6517998576164246,0.5256707668304443,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8751357197761536,0.3925746083259582,0.3730555176734924,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.853638768196106,0.3635298609733581,0.2556518614292145,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8360176086425781,0.3402683436870575,0.3241832852363586,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7369523048400879,0.230080097913742,1.046453595161438,285.0146484375,284.95001220703125,298.0975646972656,293.6674194335937,297.5601806640625,297.2670288085937,285.01287841796875,1.0,0.5672542452812195,0.4725501239299774,0.4725501239299774,1.0,1.0,-3.031822681427002,1.06808340549469,1.963739275932312,0.386997252702713,0.9946689605712892,0.9946689605712892,0.0,142.0753173828125,142.0,56723.11328125,0.0,2320.833740234375,1.0,279.1383972167969,283.3164978027344,296.6490173339844,300.2713317871094,293.1499938964844,293.1499938964844,278.8500061035156,34010.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844785094261169,1.0,0.0,0.0,3.246451139450073,3.246469497680664,7.032521693872695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.7431640625,0.0,1049.050537109375,1895.4371337890625,0.0,3258.53564453125,0.8000525832176208,1.0,0.0,3.0,1.0,0.0
18093420,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6538745760917664,0.5232371687889099,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8782820105552673,0.394756555557251,0.3752808272838592,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8554652333259583,0.3640156984329223,0.256144642829895,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8380740880966187,0.3411981761455536,0.325222760438919,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7383907437324524,0.2303531616926193,1.0481716394424438,284.8871765136719,284.95001220703125,298.12274169921875,293.6706848144531,297.5665283203125,297.26434326171875,284.8896179199219,1.0,0.5676296949386597,0.4712236821651459,0.4712236821651459,1.0,1.0,-3.035468101501465,1.066711664199829,1.968756437301636,0.384696215391159,0.8886135816574097,0.8886135816574097,0.0,141.45704650878906,145.0,57417.66796875,0.0,2324.284912109375,1.0,278.8609619140625,283.17364501953125,296.6964111328125,300.43426513671875,293.1499938964844,293.1499938964844,279.1499938964844,38006.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892964243888855,1.0,0.0,0.0,3.1797683238983154,3.1797866821289062,6.746589065187436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.603515625,0.0,1018.1343383789062,1895.4371337890625,0.0,3337.917724609375,0.788468062877655,1.0,0.0,3.0,1.0,0.0
18093480,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6538745760917664,0.5232371687889099,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8782820105552673,0.394756555557251,0.3752808272838592,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8554652333259583,0.3640156984329223,0.256144642829895,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8380740880966187,0.3411981761455536,0.325222760438919,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7383907437324524,0.2303531616926193,1.0481716394424438,284.8871765136719,284.95001220703125,298.12274169921875,293.6706848144531,297.5665283203125,297.26434326171875,284.8896179199219,1.0,0.5676296949386597,0.4712236821651459,0.4712236821651459,1.0,1.0,-3.035468101501465,1.066711664199829,1.968756437301636,0.384696215391159,0.8886135816574097,0.8886135816574097,0.0,141.45704650878906,145.0,57417.66796875,0.0,2324.284912109375,1.0,278.8609619140625,283.17364501953125,296.6964111328125,300.43426513671875,293.1499938964844,293.1499938964844,279.1499938964844,38006.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892964243888855,1.0,0.0,0.0,3.1797683238983154,3.1797866821289062,6.746589065187436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.603515625,0.0,1018.1343383789062,1895.4371337890625,0.0,3337.917724609375,0.788468062877655,1.0,0.0,3.0,1.0,0.0
18093540,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.6567522287368774,0.5238584876060486,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8798605799674988,0.3975851237773895,0.377716600894928,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8558071255683899,0.3651543259620666,0.2567630708217621,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8387060165405273,0.342638224363327,0.3263913989067077,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7385823726654053,0.2309646010398864,1.0502922534942627,285.0135192871094,284.95001220703125,298.1499938964844,293.6734619140625,297.57818603515625,297.2685852050781,285.0130920410156,1.0,0.5691142678260803,0.4698972105979919,0.4698972105979919,1.0,1.0,-3.0438334941864014,1.067186951637268,1.9766465425491333,0.3832623362541199,0.9924980998039246,0.9924980998039246,0.0,141.98095703125,148.0,56753.15625,0.0,2342.280517578125,1.0,279.1378173828125,283.3104553222656,296.65020751953125,300.2718200683594,293.1499938964844,293.1499938964844,278.8500061035156,34221.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848700523376465,1.0,0.0,0.0,3.250870943069458,3.250889301300049,7.051683041936485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.029296875,0.0,1054.3106689453125,1895.4371337890625,0.0,3262.2021484375,0.8013479709625244,1.0,0.0,3.0,1.0,0.0
18093600,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.6567522287368774,0.5238584876060486,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8798605799674988,0.3975851237773895,0.377716600894928,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8558071255683899,0.3651543259620666,0.2567630708217621,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8387060165405273,0.342638224363327,0.3263913989067077,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7385823726654053,0.2309646010398864,1.0502922534942627,285.0135192871094,284.95001220703125,298.1499938964844,293.6734619140625,297.57818603515625,297.2685852050781,285.0130920410156,1.0,0.5691142678260803,0.4698972105979919,0.4698972105979919,1.0,1.0,-3.0438334941864014,1.067186951637268,1.9766465425491333,0.3832623362541199,0.9924980998039246,0.9924980998039246,0.0,141.98095703125,148.0,56753.15625,0.0,2342.280517578125,1.0,279.1378173828125,283.3104553222656,296.65020751953125,300.2718200683594,293.1499938964844,293.1499938964844,278.8500061035156,34221.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848700523376465,1.0,0.0,0.0,3.250870943069458,3.250889301300049,7.051683041936485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.029296875,0.0,1054.3106689453125,1895.4371337890625,0.0,3262.2021484375,0.8013479709625244,1.0,0.0,3.0,1.0,0.0
18093660,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6577445864677429,0.5267357230186462,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.880034863948822,0.3997606039047241,0.3800123333930969,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8548589944839478,0.3656243979930877,0.2572971880435943,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8381236791610718,0.3435229361057281,0.3274590373039245,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7377622127532959,0.2312259078025818,1.0522918701171875,284.89215087890625,284.95001220703125,298.1781311035156,293.6747741699219,297.5842590332031,297.263671875,284.8946838378906,1.0,0.5713197588920593,0.4688290357589721,0.4688290357589721,1.0,1.0,-3.054382801055908,1.0690377950668335,1.9853451251983645,0.3828036487102508,0.8957048058509827,0.8957048058509827,0.0,143.3013458251953,148.0,57630.87109375,0.0,2368.523193359375,1.0,278.8623962402344,283.1699523925781,296.7024841308594,300.4519958496094,293.1499938964844,293.1499938964844,278.8500061035156,37794.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933309316635132,1.0,0.0,0.0,3.195477247238159,3.195495843887329,6.813414188400202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6005859375,0.0,1030.0953369140625,1895.4371337890625,0.0,3341.34375,0.791772186756134,1.0,0.0,3.0,1.0,0.0
18093720,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6577557921409607,0.5269245505332947,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8799909353256226,0.3998482823371887,0.3800927996635437,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8547692894935608,0.365639716386795,0.2573065161705017,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8380536437034607,0.343555748462677,0.327489286661148,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.737687885761261,0.2312332093715667,1.0523278713226318,284.8945007324219,284.95001220703125,298.1793212890625,293.6748046875,297.58447265625,297.26336669921875,284.8969116210937,1.0,0.5714203119277954,0.4687845110893249,0.4687845110893249,1.0,1.0,-3.054797410964966,1.0691052675247192,1.985692262649536,0.3827785551548004,0.8957535028457642,0.8957535028457642,0.0,143.376953125,151.0,57626.91015625,0.0,2369.681396484375,1.0,278.8608703613281,283.1717834472656,296.7010192871094,300.44805908203125,293.1499938964844,293.1499938964844,279.1499938964844,37781.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933983445167542,1.0,0.0,0.0,3.192847490310669,3.19286584854126,6.802204097766662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.5888671875,0.0,1027.768798828125,1895.4371337890625,0.0,3341.973876953125,0.791232168674469,1.0,0.0,3.0,1.0,0.0
18093780,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.6589819192886353,0.5310971736907959,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8796145915985107,0.4027251601219177,0.3826212286949157,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8532603979110718,0.3667472004890442,0.2579385042190552,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8369271755218506,0.3449585735797882,0.3286696374416351,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7363744974136353,0.2318272143602371,1.0545835494995115,285.0240478515625,284.95001220703125,298.2105407714844,293.6737060546875,297.594970703125,297.2635498046875,285.0238342285156,1.0,0.574240505695343,0.4676718115806579,0.4676718115806579,1.0,1.0,-3.0677385330200195,1.0718016624450684,1.9959368705749512,0.3825360834598541,1.0,1.0,0.0,145.20291137695312,154.0,57069.84765625,0.0,2403.189453125,1.0,279.13800048828125,283.3109741210937,296.65447998046875,300.29461669921875,293.1499938964844,293.1499938964844,278.8500061035156,34129.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861861824989319,1.0,0.0,0.0,3.268404245376587,3.2684226036071777,7.127953267627163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.6494140625,0.0,1069.0911865234375,1895.4371337890625,0.0,3274.523681640625,0.8051930069923401,1.0,0.0,3.0,1.0,0.0
18093840,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.6589819192886353,0.5310971736907959,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8796145915985107,0.4027251601219177,0.3826212286949157,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8532603979110718,0.3667472004890442,0.2579385042190552,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8369271755218506,0.3449585735797882,0.3286696374416351,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7363744974136353,0.2318272143602371,1.0545835494995115,285.0240478515625,284.95001220703125,298.2105407714844,293.6737060546875,297.594970703125,297.2635498046875,285.0238342285156,1.0,0.574240505695343,0.4676718115806579,0.4676718115806579,1.0,1.0,-3.0677385330200195,1.0718016624450684,1.9959368705749512,0.3825360834598541,1.0,1.0,0.0,145.20291137695312,154.0,57069.84765625,0.0,2403.189453125,1.0,279.13800048828125,283.3109741210937,296.65447998046875,300.29461669921875,293.1499938964844,293.1499938964844,278.8500061035156,34129.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861861824989319,1.0,0.0,0.0,3.268404245376587,3.2684226036071777,7.127953267627163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.6494140625,0.0,1069.0911865234375,1895.4371337890625,0.0,3274.523681640625,0.8051930069923401,1.0,0.0,3.0,1.0,0.0
18093900,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.6589710116386414,0.5333942770957947,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8793891072273254,0.4039757549762726,0.383986622095108,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8524847030639648,0.3670887947082519,0.2583285570144653,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8363337516784668,0.3454931676387787,0.3293441534042358,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7357085943222046,0.2320247590541839,1.0560543537139893,284.90496826171875,284.95001220703125,298.226806640625,293.6723022460937,297.5986633300781,297.2609558105469,284.89898681640625,1.0,0.5758330821990967,0.4671154618263244,0.4671154618263244,1.0,1.0,-3.075191020965576,1.0735228061676023,2.0016682147979736,0.3826079964637756,0.9331939220428468,0.9331939220428468,0.0,146.22894287109375,154.0,58137.73828125,0.0,2422.46484375,1.0,278.9075927734375,283.1700744628906,296.7066650390625,300.512939453125,293.1499938964844,293.1499938964844,278.8500061035156,35793.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892436146736145,1.0,0.0,0.0,3.2718517780303955,3.2718706130981445,7.142998583731242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.076171875,0.0,1083.2955322265625,1895.4371337890625,0.0,3332.98291015625,0.8063101172447205,1.0,0.0,3.0,1.0,0.0
18093960,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6582439541816711,0.5365936160087585,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8784332275390625,0.4050021171569824,0.3850556015968323,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8509934544563293,0.3671765625476837,0.2584750056266784,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8350948691368103,0.3458154797554016,0.3297523558139801,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7344813942909241,0.2320656776428222,1.056667447090149,284.8977966308594,284.95001220703125,298.2434997558594,293.6703186035156,297.600341796875,297.255126953125,284.89990234375,1.0,0.5774465203285217,0.4664416909217834,0.4664416909217834,1.0,1.0,-3.0817275047302246,1.0746320486068726,2.0070953369140625,0.3822718858718872,0.9099112749099731,0.9099112749099731,0.0,147.5085906982422,142.0,58112.046875,0.0,2441.43994140625,1.0,278.8609619140625,283.1635131835937,296.7013244628906,300.4783020019531,293.1499938964844,293.1499938964844,278.54998779296875,37383.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956502079963684,1.0,0.0,0.0,3.226344585418701,3.226363182067871,6.945680866010662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.708984375,0.0,1053.9478759765625,1895.4371337890625,0.0,3363.0048828125,0.7983406782150269,1.0,0.0,3.0,1.0,0.0
18094020,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.65750652551651,0.5314236879348755,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8827363848686218,0.4070154428482055,0.386858731508255,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8536844253540039,0.3672916889190674,0.2584922611713409,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8379926085472107,0.3463747799396515,0.33020880818367,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7366052865982056,0.2320402860641479,1.0562996864318848,284.88043212890625,284.95001220703125,298.2780456542969,293.664794921875,297.605712890625,297.24639892578125,284.88250732421875,1.0,0.5754440426826477,0.465094119310379,0.465094119310379,1.0,1.0,-3.0778329372406006,1.070093870162964,2.0077390670776367,0.3788942694664001,0.8363388776779175,0.8363388776779175,0.0,145.72842407226562,145.0,58110.33984375,0.0,2424.7841796875,1.0,278.56396484375,283.1233215332031,296.6824645996094,300.4837646484375,293.1499938964844,293.1499938964844,278.8500061035156,40087.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017542004585266,1.0,0.0,0.0,3.0445704460144043,3.044588088989258,6.185081247167545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.9951171875,0.0,921.243896484375,1895.4371337890625,0.0,3419.9306640625,0.7611076831817627,1.0,0.0,3.0,1.0,0.0
18094080,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.65750652551651,0.5314236879348755,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8827363848686218,0.4070154428482055,0.386858731508255,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8536844253540039,0.3672916889190674,0.2584922611713409,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8379926085472107,0.3463747799396515,0.33020880818367,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7366052865982056,0.2320402860641479,1.0562996864318848,284.88043212890625,284.95001220703125,298.2780456542969,293.664794921875,297.605712890625,297.24639892578125,284.88250732421875,1.0,0.5754440426826477,0.465094119310379,0.465094119310379,1.0,1.0,-3.0778329372406006,1.070093870162964,2.0077390670776367,0.3788942694664001,0.8363388776779175,0.8363388776779175,0.0,145.72842407226562,145.0,58110.33984375,0.0,2424.7841796875,1.0,278.56396484375,283.1233215332031,296.6824645996094,300.4837646484375,293.1499938964844,293.1499938964844,278.8500061035156,40087.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017542004585266,1.0,0.0,0.0,3.0445704460144043,3.044588088989258,6.185081247167545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.9951171875,0.0,921.243896484375,1895.4371337890625,0.0,3419.9306640625,0.7611076831817627,1.0,0.0,3.0,1.0,0.0
