time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094140,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.6605883836746216,0.5281561017036438,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8865826725959778,0.4099938869476318,0.3894028961658478,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8560344576835632,0.3684199452400207,0.2590801417827606,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8404743075370789,0.3477540016174316,0.3312781751155853,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7383736371994019,0.232606291770935,1.0579464435577393,284.9945068359375,284.95001220703125,298.3140563964844,293.6572570800781,297.62158203125,297.25299072265625,284.9945068359375,1.0,0.5755996108055115,0.463746577501297,0.463746577501297,1.0,1.0,-3.0809154510498047,1.068331241607666,2.0125842094421387,0.3762112855911255,0.9231761693954468,0.9231761693954468,0.0,144.8135986328125,148.0,57332.88671875,0.0,2425.78125,1.0,278.836181640625,283.2502746582031,296.62408447265625,300.2880554199219,293.1499938964844,293.1499938964844,278.54998779296875,34863.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891407310962677,1.0,0.0,0.0,3.1035845279693604,3.103601694107056,6.427180778700858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.1064453125,0.0,935.1339111328124,1895.4371337890625,0.0,3323.365966796875,0.768774151802063,1.0,0.0,3.0,1.0,0.0
18094200,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.6605883836746216,0.5281561017036438,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8865826725959778,0.4099938869476318,0.3894028961658478,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8560344576835632,0.3684199452400207,0.2590801417827606,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8404743075370789,0.3477540016174316,0.3312781751155853,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7383736371994019,0.232606291770935,1.0579464435577393,284.9945068359375,284.95001220703125,298.3140563964844,293.6572570800781,297.62158203125,297.25299072265625,284.9945068359375,1.0,0.5755996108055115,0.463746577501297,0.463746577501297,1.0,1.0,-3.0809154510498047,1.068331241607666,2.0125842094421387,0.3762112855911255,0.9231761693954468,0.9231761693954468,0.0,144.8135986328125,148.0,57332.88671875,0.0,2425.78125,1.0,278.836181640625,283.2502746582031,296.62408447265625,300.2880554199219,293.1499938964844,293.1499938964844,278.54998779296875,34863.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891407310962677,1.0,0.0,0.0,3.1035845279693604,3.103601694107056,6.427180778700858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.1064453125,0.0,935.1339111328124,1895.4371337890625,0.0,3323.365966796875,0.768774151802063,1.0,0.0,3.0,1.0,0.0
18094260,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.6623595356941223,0.5287985801696777,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8881226181983948,0.4124146997928619,0.3918577134609222,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8562320470809937,0.3689219355583191,0.2595786154270172,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8409528136253357,0.3486429154872894,0.3322801291942596,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7384740710258484,0.2328743487596511,1.059696912765503,284.9150695800781,284.95001220703125,298.351318359375,293.6478271484375,297.63336181640625,297.2523803710937,284.9164428710937,1.0,0.5769648551940918,0.4626549780368805,0.4626549780368805,1.0,1.0,-3.0885467529296875,1.068858623504639,2.019688129425049,0.3751281797885895,0.8523371815681458,0.8523371815681458,0.0,145.32830810546875,151.0,57861.51953125,0.0,2442.83056640625,1.0,278.56378173828125,283.149169921875,296.66357421875,300.4301147460937,293.1499938964844,293.1499938964844,278.8500061035156,38063.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978772759437561,1.0,0.0,0.0,3.015653848648072,3.0156707763671875,6.068149787097354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.267578125,0.0,886.2467041015625,1895.4371337890625,0.0,3383.789306640625,0.7524407505989075,1.0,0.0,3.0,1.0,0.0
18094320,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.6623595356941223,0.5287985801696777,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8881226181983948,0.4124146997928619,0.3918577134609222,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8562320470809937,0.3689219355583191,0.2595786154270172,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8409528136253357,0.3486429154872894,0.3322801291942596,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7384740710258484,0.2328743487596511,1.059696912765503,284.9150695800781,284.95001220703125,298.351318359375,293.6478271484375,297.63336181640625,297.2523803710937,284.9164428710937,1.0,0.5769648551940918,0.4626549780368805,0.4626549780368805,1.0,1.0,-3.0885467529296875,1.068858623504639,2.019688129425049,0.3751281797885895,0.8523371815681458,0.8523371815681458,0.0,145.32830810546875,151.0,57861.51953125,0.0,2442.83056640625,1.0,278.56378173828125,283.149169921875,296.66357421875,300.4301147460937,293.1499938964844,293.1499938964844,278.8500061035156,38063.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978772759437561,1.0,0.0,0.0,3.015653848648072,3.0156707763671875,6.068149787097354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.267578125,0.0,886.2467041015625,1895.4371337890625,0.0,3383.789306640625,0.7524407505989075,1.0,0.0,3.0,1.0,0.0
18094380,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6642680168151855,0.5312500596046448,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8887606263160706,0.4153688549995422,0.3945002257823944,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8555998206138611,0.3699509501457214,0.260192722082138,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.840623140335083,0.3499522507190704,0.3334059417247772,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7378767132759094,0.2334254086017608,1.0618411302566528,285.0105285644531,284.95001220703125,298.3897705078125,293.6366271972656,297.6482238769531,297.255859375,285.0097961425781,1.0,0.5791481733322144,0.4615633487701416,0.4615633487701416,1.0,1.0,-3.099335193634033,1.070619821548462,2.028715372085572,0.3745566010475158,0.9425143599510192,0.9425143599510192,0.0,146.54052734375,154.0,57411.8203125,0.0,2469.62255859375,1.0,278.83599853515625,283.2553405761719,296.6152648925781,300.2792358398437,293.1499938964844,293.1499938964844,278.54998779296875,33945.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904098868370056,1.0,0.0,0.0,3.105310201644897,3.1053271293640137,6.434329407056794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.953125,0.0,930.6741333007812,1895.4371337890625,0.0,3314.04052734375,0.7682613730430603,1.0,0.0,3.0,1.0,0.0
18094440,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6642680168151855,0.5312500596046448,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8887606263160706,0.4153688549995422,0.3945002257823944,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8555998206138611,0.3699509501457214,0.260192722082138,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.840623140335083,0.3499522507190704,0.3334059417247772,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7378767132759094,0.2334254086017608,1.0618411302566528,285.0105285644531,284.95001220703125,298.3897705078125,293.6366271972656,297.6482238769531,297.255859375,285.0097961425781,1.0,0.5791481733322144,0.4615633487701416,0.4615633487701416,1.0,1.0,-3.099335193634033,1.070619821548462,2.028715372085572,0.3745566010475158,0.9425143599510192,0.9425143599510192,0.0,146.54052734375,154.0,57411.8203125,0.0,2469.62255859375,1.0,278.83599853515625,283.2553405761719,296.6152648925781,300.2792358398437,293.1499938964844,293.1499938964844,278.54998779296875,33945.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904098868370056,1.0,0.0,0.0,3.105310201644897,3.1053271293640137,6.434329407056794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.953125,0.0,930.6741333007812,1895.4371337890625,0.0,3314.04052734375,0.7682613730430603,1.0,0.0,3.0,1.0,0.0
18094500,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6644498705863953,0.5330734848976135,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8887553215026855,0.4166046380996704,0.3958474397659302,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8549888730049133,0.3702025413513183,0.2605144679546356,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8401790261268616,0.3503972291946411,0.3339900374412536,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7373515963554382,0.2335686236619949,1.0630451440811155,284.8983154296875,284.95001220703125,298.40936279296875,293.6304016113281,297.6533508300781,297.25390625,284.8941650390625,1.0,0.5804852843284607,0.4610175490379333,0.4610175490379333,1.0,1.0,-3.105684995651245,1.071865200996399,2.0338196754455566,0.3744063079357147,0.870812177658081,0.870812177658081,0.0,147.37551879882812,154.0,58304.77734375,0.0,2486.10986328125,1.0,278.6120300292969,283.1249084472656,296.6623840332031,300.4860534667969,293.1499938964844,293.1499938964844,278.54998779296875,36370.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964077234268188,1.0,0.0,0.0,3.09631896018982,3.0963363647460938,6.39712311567564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.94921875,0.0,938.8872680664062,1895.4371337890625,0.0,3370.076416015625,0.7670457363128662,1.0,0.0,3.0,1.0,0.0
18094560,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6640088558197021,0.5358405709266663,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8880057334899902,0.4176800847053528,0.3969234824180603,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8536598086357117,0.3702726662158966,0.2606176137924194,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8390819430351257,0.3506872653961181,0.334333062171936,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7362601161003113,0.2335943579673767,1.0634689331054688,284.9112243652344,284.95001220703125,298.42919921875,293.6238098144531,297.6567077636719,297.24920654296875,284.9132080078125,1.0,0.5818833112716675,0.4603784680366516,0.4603784680366516,1.0,1.0,-3.111351728439331,1.0726454257965088,2.0387063026428223,0.373862624168396,0.8625471591949463,0.8625471591949463,0.0,148.48043823242188,157.0,58180.81640625,0.0,2502.78759765625,1.0,278.5633239746094,283.13494873046875,296.6512756347656,300.4380798339844,293.1499938964844,293.1499938964844,278.8500061035156,37654.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992369771003723,1.0,0.0,0.0,3.040663242340088,3.040680408477783,6.169215680529305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.642578125,0.0,903.0171508789062,1895.4371337890625,0.0,3396.470458984375,0.7574252486228943,1.0,0.0,3.0,1.0,0.0
18094620,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6638498306274414,0.541070818901062,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8870272636413574,0.4205631911754608,0.3995095193386078,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8515333533287048,0.3711667954921722,0.2611438333988189,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8373281955718994,0.3518695533275604,0.3353541195392608,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7344430088996887,0.2340506017208099,1.065303921699524,285.011962890625,284.95001220703125,298.4695129394531,293.6094970703125,297.66900634765625,297.24810791015625,285.0112609863281,1.0,0.584958016872406,0.4591002762317657,0.4591002762317657,1.0,1.0,-3.1248104572296143,1.075007081031799,2.0498032569885254,0.3727790117263794,0.9558594822883606,0.9558594822883606,0.0,150.6776580810547,145.0,57799.75,0.0,2540.34716796875,1.0,278.8363342285156,283.2454528808594,296.5948181152344,300.2835693359375,293.1499938964844,293.1499938964844,278.54998779296875,33807.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930720686912537,1.0,0.0,0.0,3.133606433868408,3.1336236000061035,6.552126023962046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.8212890625,0.0,952.6458129882812,1895.4371337890625,0.0,3338.9248046875,0.7745019197463989,1.0,0.0,3.0,1.0,0.0
18094680,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6638498306274414,0.541070818901062,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8870272636413574,0.4205631911754608,0.3995095193386078,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8515333533287048,0.3711667954921722,0.2611438333988189,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8373281955718994,0.3518695533275604,0.3353541195392608,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7344430088996887,0.2340506017208099,1.065303921699524,285.011962890625,284.95001220703125,298.4695129394531,293.6094970703125,297.66900634765625,297.24810791015625,285.0112609863281,1.0,0.584958016872406,0.4591002762317657,0.4591002762317657,1.0,1.0,-3.1248104572296143,1.075007081031799,2.0498032569885254,0.3727790117263794,0.9558594822883606,0.9558594822883606,0.0,150.6776580810547,145.0,57799.75,0.0,2540.34716796875,1.0,278.8363342285156,283.2454528808594,296.5948181152344,300.2835693359375,293.1499938964844,293.1499938964844,278.54998779296875,33807.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930720686912537,1.0,0.0,0.0,3.133606433868408,3.1336236000061035,6.552126023962046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.8212890625,0.0,952.6458129882812,1895.4371337890625,0.0,3338.9248046875,0.7745019197463989,1.0,0.0,3.0,1.0,0.0
18094740,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6632354855537415,0.5352013111114502,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8920371532440186,0.4227669835090637,0.4017214477062225,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8548018932342529,0.3713371753692627,0.2613787651062011,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8407315015792847,0.3524515926837921,0.3360229432582855,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7370328307151794,0.2340884208679199,1.0658013820648191,284.89892578125,284.95001220703125,298.510498046875,293.5938720703125,297.6778564453125,297.241943359375,284.9001159667969,1.0,0.5830017328262329,0.4578221142292022,0.4578221142292022,1.0,1.0,-3.1221258640289307,1.0710480213165283,2.0510778427124023,0.3692143559455871,0.8631147146224976,0.8631147146224976,0.0,148.68287658691406,148.0,58391.0,0.0,2524.5400390625,1.0,278.56317138671875,283.1148376464844,296.623046875,300.4302062988281,293.1499938964844,293.1499938964844,278.8500061035156,37868.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023654460906982,1.0,0.0,0.0,3.065521001815796,3.0655384063720703,6.27049644208455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.0234375,0.0,923.8414306640624,1895.4371337890625,0.0,3425.6240234375,0.7630499005317688,1.0,0.0,3.0,1.0,0.0
18094800,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6632354855537415,0.5352013111114502,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8920371532440186,0.4227669835090637,0.4017214477062225,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8548018932342529,0.3713371753692627,0.2613787651062011,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8407315015792847,0.3524515926837921,0.3360229432582855,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7370328307151794,0.2340884208679199,1.0658013820648191,284.89892578125,284.95001220703125,298.510498046875,293.5938720703125,297.6778564453125,297.241943359375,284.9001159667969,1.0,0.5830017328262329,0.4578221142292022,0.4578221142292022,1.0,1.0,-3.1221258640289307,1.0710480213165283,2.0510778427124023,0.3692143559455871,0.8631147146224976,0.8631147146224976,0.0,148.68287658691406,148.0,58391.0,0.0,2524.5400390625,1.0,278.56317138671875,283.1148376464844,296.623046875,300.4302062988281,293.1499938964844,293.1499938964844,278.8500061035156,37868.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023654460906982,1.0,0.0,0.0,3.065521001815796,3.0655384063720703,6.27049644208455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.0234375,0.0,923.8414306640624,1895.4371337890625,0.0,3425.6240234375,0.7630499005317688,1.0,0.0,3.0,1.0,0.0
18094860,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.6654599905014038,0.5325313806533813,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8954123258590698,0.4255956709384918,0.404137372970581,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.856601893901825,0.372151255607605,0.2617565393447876,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8427065014839172,0.3535461723804474,0.336837500333786,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7383763790130615,0.2344683706760406,1.066723346710205,284.9982604980469,284.95001220703125,298.5520324707031,293.5770263671875,297.6935119628906,297.2456970214844,284.99755859375,1.0,0.5831190347671509,0.456613689661026,0.456613689661026,1.0,1.0,-3.124342441558838,1.069171667098999,2.055170774459839,0.3661861419677734,0.9464951157569884,0.9464951157569884,0.0,147.89300537109375,151.0,57680.57421875,0.0,2524.628173828125,1.0,278.8365173339844,283.2283020019531,296.5577697753906,300.24542236328125,293.1499938964844,293.1499938964844,278.54998779296875,34249.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952381610870361,1.0,0.0,0.0,3.139302492141724,3.139319896697998,6.575967290700646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.009765625,0.0,960.138916015625,1895.4371337890625,0.0,3359.15771484375,0.7761611342430115,1.0,0.0,3.0,1.0,0.0
18094920,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.6654599905014038,0.5325313806533813,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8954123258590698,0.4255956709384918,0.404137372970581,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.856601893901825,0.372151255607605,0.2617565393447876,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8427065014839172,0.3535461723804474,0.336837500333786,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7383763790130615,0.2344683706760406,1.066723346710205,284.9982604980469,284.95001220703125,298.5520324707031,293.5770263671875,297.6935119628906,297.2456970214844,284.99755859375,1.0,0.5831190347671509,0.456613689661026,0.456613689661026,1.0,1.0,-3.124342441558838,1.069171667098999,2.055170774459839,0.3661861419677734,0.9464951157569884,0.9464951157569884,0.0,147.89300537109375,151.0,57680.57421875,0.0,2524.628173828125,1.0,278.8365173339844,283.2283020019531,296.5577697753906,300.24542236328125,293.1499938964844,293.1499938964844,278.54998779296875,34249.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952381610870361,1.0,0.0,0.0,3.139302492141724,3.139319896697998,6.575967290700646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.009765625,0.0,960.138916015625,1895.4371337890625,0.0,3359.15771484375,0.7761611342430115,1.0,0.0,3.0,1.0,0.0
18094980,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.666164755821228,0.5335999727249146,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.896561861038208,0.4278612732887268,0.4064632654190063,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8563846349716187,0.3723936676979065,0.2620784044265747,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8427822589874268,0.354182094335556,0.337609201669693,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7381212711334229,0.2345457226037979,1.0676761865615845,284.9020690917969,284.95001220703125,298.593994140625,293.5591125488281,297.7046203613281,297.2424011230469,284.9043273925781,1.0,0.5843942761421204,0.4554052948951721,0.4554052948951721,1.0,1.0,-3.1308836936950684,1.0688880681991575,2.061995506286621,0.3646416962146759,0.8609448671340942,0.8609448671340942,0.0,148.50924682617188,154.0,58246.3828125,0.0,2540.54931640625,1.0,278.5624084472656,283.1123046875,296.5834655761719,300.3786926269531,293.1499938964844,293.1499938964844,278.8500061035156,38116.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033390283584596,1.0,0.0,0.0,3.058123588562012,3.058140993118286,6.240269954105315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.078125,0.0,919.5673217773438,1895.4371337890625,0.0,3434.68896484375,0.7617124319076538,1.0,0.0,3.0,1.0,0.0
18095040,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.666164755821228,0.5335999727249146,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.896561861038208,0.4278612732887268,0.4064632654190063,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8563846349716187,0.3723936676979065,0.2620784044265747,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8427822589874268,0.354182094335556,0.337609201669693,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7381212711334229,0.2345457226037979,1.0676761865615845,284.9020690917969,284.95001220703125,298.593994140625,293.5591125488281,297.7046203613281,297.2424011230469,284.9043273925781,1.0,0.5843942761421204,0.4554052948951721,0.4554052948951721,1.0,1.0,-3.1308836936950684,1.0688880681991575,2.061995506286621,0.3646416962146759,0.8609448671340942,0.8609448671340942,0.0,148.50924682617188,154.0,58246.3828125,0.0,2540.54931640625,1.0,278.5624084472656,283.1123046875,296.5834655761719,300.3786926269531,293.1499938964844,293.1499938964844,278.8500061035156,38116.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033390283584596,1.0,0.0,0.0,3.058123588562012,3.058140993118286,6.240269954105315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.078125,0.0,919.5673217773438,1895.4371337890625,0.0,3434.68896484375,0.7617124319076538,1.0,0.0,3.0,1.0,0.0
18095100,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6665862798690796,0.5350209474563599,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8966065049171448,0.4292397797107696,0.4076046943664551,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8557887077331543,0.3727601766586303,0.2622168958187103,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8423547148704529,0.3546930849552154,0.3379662930965423,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7375838756561279,0.2347013503313064,1.068011999130249,285.008544921875,284.95001220703125,298.6150817871094,293.5498352050781,297.71148681640625,297.24267578125,285.0117492675781,1.0,0.5853217244148254,0.4548011124134063,0.4548011124134063,1.0,1.0,-3.134960651397705,1.069044828414917,2.065915822982788,0.3640479147434234,0.9331456422805786,0.9331456422805786,0.0,149.1352996826172,154.0,57569.2578125,0.0,2551.7978515625,1.0,278.7860412597656,283.2293395996094,296.5242614746094,300.171142578125,293.1499938964844,293.1499938964844,278.8500061035156,34976.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981313705444336,1.0,0.0,0.0,3.089142322540283,3.0891592502593994,6.36750314697565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4580078125,0.0,924.31787109375,1895.4371337890625,0.0,3386.15966796875,0.7667673826217651,1.0,0.0,3.0,1.0,0.0
18095160,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6671027541160583,0.5362867116928101,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8969440460205078,0.4307637810707092,0.4090168178081512,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8554958701133728,0.3732796311378479,0.2625617086887359,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.842185914516449,0.3553332686424255,0.3385513722896576,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7372744083404541,0.2349554151296615,1.0690919160842896,285.0077819824219,284.95001220703125,298.63623046875,293.54034423828125,297.7193908691406,297.2444763183594,285.0066223144531,1.0,0.5864604115486145,0.4542285501956939,0.4542285501956939,1.0,1.0,-3.140594720840454,1.0698658227920532,2.070728778839112,0.3637633919715881,0.9530749917030334,0.9530749917030334,0.0,149.7772216796875,157.0,57720.3984375,0.0,2566.18408203125,1.0,278.8371276855469,283.2281494140625,296.5204162597656,300.2062072753906,293.1499938964844,293.1499938964844,278.54998779296875,34013.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961750864982605,1.0,0.0,0.0,3.142720460891724,3.142737865447998,6.590295242858701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.2080078125,0.0,961.4143676757812,1895.4371337890625,0.0,3367.9052734375,0.7766597867012024,1.0,0.0,3.0,1.0,0.0
18095220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6659745573997498,0.5409293174743652,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8960901498794556,0.4330418407917022,0.4114156365394592,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.853483259677887,0.3735136091709137,0.2629251480102539,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.840537965297699,0.3559546172618866,0.3393715023994446,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7355498671531677,0.2350122332572937,1.0702260732650757,284.9071044921875,284.95001220703125,298.6785583496094,293.52081298828125,297.7288818359375,297.2384948730469,284.9087219238281,1.0,0.5890811681747437,0.4530834555625915,0.4530834555625915,1.0,1.0,-3.151848554611206,1.0715293884277344,2.080319166183472,0.3627365827560425,0.8691872358322144,0.8691872358322144,0.0,151.71484375,145.0,58477.23046875,0.0,2598.581298828125,1.0,278.5631408691406,283.10614013671875,296.54815673828125,300.35430908203125,293.1499938964844,293.1499938964844,278.8500061035156,37694.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050360321998596,1.0,0.0,0.0,3.0756850242614746,3.075702428817749,6.312146183518053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.0390625,0.0,930.7946166992188,1895.4371337890625,0.0,3450.480712890625,0.7652357220649719,1.0,0.0,3.0,1.0,0.0
18095280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6659745573997498,0.5409293174743652,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8960901498794556,0.4330418407917022,0.4114156365394592,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.853483259677887,0.3735136091709137,0.2629251480102539,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.840537965297699,0.3559546172618866,0.3393715023994446,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7355498671531677,0.2350122332572937,1.0702260732650757,284.9071044921875,284.95001220703125,298.6785583496094,293.52081298828125,297.7288818359375,297.2384948730469,284.9087219238281,1.0,0.5890811681747437,0.4530834555625915,0.4530834555625915,1.0,1.0,-3.151848554611206,1.0715293884277344,2.080319166183472,0.3627365827560425,0.8691872358322144,0.8691872358322144,0.0,151.71484375,145.0,58477.23046875,0.0,2598.581298828125,1.0,278.5631408691406,283.10614013671875,296.54815673828125,300.35430908203125,293.1499938964844,293.1499938964844,278.8500061035156,37694.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050360321998596,1.0,0.0,0.0,3.0756850242614746,3.075702428817749,6.312146183518053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.0390625,0.0,930.7946166992188,1895.4371337890625,0.0,3450.480712890625,0.7652357220649719,1.0,0.0,3.0,1.0,0.0
18095340,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6665254831314087,0.5339072346687317,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9019203186035156,0.4358749985694885,0.4138109683990478,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8574982285499573,0.3743022680282593,0.2632725834846496,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8446171879768372,0.357006311416626,0.3401255309581756,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.738645076751709,0.235324278473854,1.0707311630249023,285.00054931640625,284.95001220703125,298.7208251953125,293.5007019042969,297.7430725097656,297.2401123046875,284.9991760253906,1.0,0.586786687374115,0.4519383609294891,0.4519383609294891,1.0,1.0,-3.148237705230713,1.0675013065338137,2.0807363986968994,0.3587773144245147,0.9532320499420166,0.9532320499420166,0.0,149.2875518798828,148.0,57776.51953125,0.0,2578.469482421875,1.0,278.8367004394531,283.2142944335937,296.4837646484375,300.17889404296875,293.1499938964844,293.1499938964844,278.54998779296875,34167.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898507833480835,1.0,0.0,0.0,3.155409574508667,3.1554272174835205,6.643620622526214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6953125,0.0,972.8453369140624,1895.4371337890625,0.0,3389.6708984375,0.7796807885169983,1.0,0.0,3.0,1.0,0.0
18095400,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6665254831314087,0.5339072346687317,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9019203186035156,0.4358749985694885,0.4138109683990478,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8574982285499573,0.3743022680282593,0.2632725834846496,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8446171879768372,0.357006311416626,0.3401255309581756,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.738645076751709,0.235324278473854,1.0707311630249023,285.00054931640625,284.95001220703125,298.7208251953125,293.5007019042969,297.7430725097656,297.2401123046875,284.9991760253906,1.0,0.586786687374115,0.4519383609294891,0.4519383609294891,1.0,1.0,-3.148237705230713,1.0675013065338137,2.0807363986968994,0.3587773144245147,0.9532320499420166,0.9532320499420166,0.0,149.2875518798828,148.0,57776.51953125,0.0,2578.469482421875,1.0,278.8367004394531,283.2142944335937,296.4837646484375,300.17889404296875,293.1499938964844,293.1499938964844,278.54998779296875,34167.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898507833480835,1.0,0.0,0.0,3.155409574508667,3.1554272174835205,6.643620622526214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6953125,0.0,972.8453369140624,1895.4371337890625,0.0,3389.6708984375,0.7796807885169983,1.0,0.0,3.0,1.0,0.0
18095460,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6676259636878967,0.53122478723526,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9051945209503174,0.4380975365638733,0.416047990322113,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8591626882553101,0.3744616508483886,0.2635018527507782,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.846479594707489,0.3575497567653656,0.3407628834247589,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7398809790611267,0.2353253066539764,1.0710850954055786,284.8987121582031,284.95001220703125,298.762939453125,293.48016357421875,297.75445556640625,297.2377319335937,284.900390625,1.0,0.586688756942749,0.4507624804973602,0.4507624804973602,1.0,1.0,-3.149155378341675,1.0651363134384155,2.084019184112549,0.3554323613643646,0.8621111512184143,0.8621111512184143,0.0,148.436279296875,151.0,58245.93359375,0.0,2575.716064453125,1.0,278.56304931640625,283.0947570800781,296.5038452148437,300.3007202148437,293.1499938964844,293.1499938964844,278.8500061035156,38139.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065981507301332,1.0,0.0,0.0,3.0708975791931152,3.0709149837493896,6.292510761340964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.7158203125,0.0,929.8017578125,1895.4371337890625,0.0,3465.0068359375,0.764607846736908,1.0,0.0,3.0,1.0,0.0
18095520,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6676259636878967,0.53122478723526,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9051945209503174,0.4380975365638733,0.416047990322113,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8591626882553101,0.3744616508483886,0.2635018527507782,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.846479594707489,0.3575497567653656,0.3407628834247589,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7398809790611267,0.2353253066539764,1.0710850954055786,284.8987121582031,284.95001220703125,298.762939453125,293.48016357421875,297.75445556640625,297.2377319335937,284.900390625,1.0,0.586688756942749,0.4507624804973602,0.4507624804973602,1.0,1.0,-3.149155378341675,1.0651363134384155,2.084019184112549,0.3554323613643646,0.8621111512184143,0.8621111512184143,0.0,148.436279296875,151.0,58245.93359375,0.0,2575.716064453125,1.0,278.56304931640625,283.0947570800781,296.5038452148437,300.3007202148437,293.1499938964844,293.1499938964844,278.8500061035156,38139.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065981507301332,1.0,0.0,0.0,3.0708975791931152,3.0709149837493896,6.292510761340964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.7158203125,0.0,929.8017578125,1895.4371337890625,0.0,3465.0068359375,0.764607846736908,1.0,0.0,3.0,1.0,0.0
18095580,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.6692985892295837,0.5315564870834351,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9069508910179138,0.4410038590431213,0.418572723865509,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8594428300857544,0.375295341014862,0.2639277875423431,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8469868898391724,0.3586374223232269,0.3416153192520141,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7399632334709167,0.2356868088245391,1.0721359252929688,285.0025634765625,284.95001220703125,298.8047180175781,293.4594116210937,297.7698669433594,297.2414855957031,285.001953125,1.0,0.5877878665924072,0.4495866298675537,0.4495866298675537,1.0,1.0,-3.1553823947906494,1.0647467374801636,2.0906357765197754,0.3534015417098999,0.9502795934677124,0.9502795934677124,0.0,148.7842254638672,154.0,57595.99609375,0.0,2589.791015625,1.0,278.83660888671875,283.21099853515625,296.43817138671875,300.1181030273437,293.1499938964844,293.1499938964844,278.54998779296875,34229.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990541100502014,1.0,0.0,0.0,3.1470744609832764,3.147091865539551,6.608568128285697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.06640625,0.0,966.3803100585938,1895.4371337890625,0.0,3394.765869140625,0.7779208421707153,1.0,0.0,3.0,1.0,0.0
18095640,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.6692985892295837,0.5315564870834351,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9069508910179138,0.4410038590431213,0.418572723865509,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8594428300857544,0.375295341014862,0.2639277875423431,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8469868898391724,0.3586374223232269,0.3416153192520141,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7399632334709167,0.2356868088245391,1.0721359252929688,285.0025634765625,284.95001220703125,298.8047180175781,293.4594116210937,297.7698669433594,297.2414855957031,285.001953125,1.0,0.5877878665924072,0.4495866298675537,0.4495866298675537,1.0,1.0,-3.1553823947906494,1.0647467374801636,2.0906357765197754,0.3534015417098999,0.9502795934677124,0.9502795934677124,0.0,148.7842254638672,154.0,57595.99609375,0.0,2589.791015625,1.0,278.83660888671875,283.21099853515625,296.43817138671875,300.1181030273437,293.1499938964844,293.1499938964844,278.54998779296875,34229.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990541100502014,1.0,0.0,0.0,3.1470744609832764,3.147091865539551,6.608568128285697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.06640625,0.0,966.3803100585938,1895.4371337890625,0.0,3394.765869140625,0.7779208421707153,1.0,0.0,3.0,1.0,0.0
18095700,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.6694343090057373,0.532504141330719,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9074075818061828,0.4422296583652496,0.4199037849903106,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8592240810394287,0.375483363866806,0.2641938328742981,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8468942642211914,0.358999639749527,0.3421072959899902,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7397270798683167,0.2357579618692398,1.072948694229126,284.8905334472656,284.95001220703125,298.825439453125,293.4490051269531,297.7755432128906,297.2404479980469,284.88653564453125,1.0,0.5887046456336975,0.4489986896514892,0.4489986896514892,1.0,1.0,-3.1600112915039062,1.0651113986968994,2.094899892807007,0.3527612686157226,0.8760051727294922,0.8760051727294922,0.0,149.276123046875,154.0,58444.1015625,0.0,2601.53466796875,1.0,278.6109313964844,283.08074951171875,296.4794921875,300.3147888183594,293.1499938964844,293.1499938964844,278.54998779296875,36635.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048151969909668,1.0,0.0,0.0,3.1334595680236816,3.133477210998535,6.551511546604161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.162109375,0.0,970.6912841796876,1895.4371337890625,0.0,3448.42626953125,0.7756021022796631,1.0,0.0,3.0,1.0,0.0
18095760,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.6689540147781372,0.534522533416748,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9069894552230836,0.4432953298091888,0.4209579825401306,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8582149147987366,0.375498354434967,0.2642483115196228,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8460750579833984,0.3592139184474945,0.3423653841018677,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7388697266578674,0.2357155978679657,1.0730133056640625,284.904296875,284.95001220703125,298.84600830078125,293.4385681152344,297.7795715332031,297.2369079589844,284.9063720703125,1.0,0.5897425413131714,0.4484438598155975,0.4484438598155975,1.0,1.0,-3.164159774780273,1.0653390884399414,2.098820686340332,0.3523676991462707,0.8658517599105835,0.8658517599105835,0.0,150.10284423828125,157.0,58254.0390625,0.0,2614.169677734375,1.0,278.5628356933594,283.0919189453125,296.4637451171875,300.25714111328125,293.1499938964844,293.1499938964844,278.8500061035156,37940.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073671698570251,1.0,0.0,0.0,3.0727343559265137,3.072751760482788,6.300040240603266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.392578125,0.0,930.0042724609376,1895.4371337890625,0.0,3472.154052734375,0.764809250831604,1.0,0.0,3.0,1.0,0.0
18095820,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.6687139272689819,0.5385164022445679,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.906566858291626,0.4462256729602813,0.4235544204711914,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8566121459007263,0.3763270080089569,0.2647080421447754,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8447717428207397,0.3602918684482574,0.3432591557502746,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7374232411384583,0.2360590547323227,1.074235439300537,285.0099182128906,284.95001220703125,298.8866577148437,293.4178771972656,297.7926940917969,297.2377624511719,285.0093078613281,1.0,0.592244565486908,0.4473342299461365,0.4473342299461365,1.0,1.0,-3.17517614364624,1.0668278932571411,2.1083481311798096,0.3519621193408966,0.9596776366233826,0.9596776366233826,0.0,151.86148071289062,160.0,57744.96484375,0.0,2645.504638671875,1.0,278.836669921875,283.2084045410156,296.4000244140625,300.0862731933594,293.1499938964844,293.1499938964844,278.54998779296875,34012.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005415439605713,1.0,0.0,0.0,3.157255172729492,3.1572725772857666,6.65139396005543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.72265625,0.0,973.3701782226562,1895.4371337890625,0.0,3408.631591796875,0.7800312042236328,1.0,0.0,3.0,1.0,0.0
18095880,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.6687139272689819,0.5385164022445679,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.906566858291626,0.4462256729602813,0.4235544204711914,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8566121459007263,0.3763270080089569,0.2647080421447754,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8447717428207397,0.3602918684482574,0.3432591557502746,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7374232411384583,0.2360590547323227,1.074235439300537,285.0099182128906,284.95001220703125,298.8866577148437,293.4178771972656,297.7926940917969,297.2377624511719,285.0093078613281,1.0,0.592244565486908,0.4473342299461365,0.4473342299461365,1.0,1.0,-3.17517614364624,1.0668278932571411,2.1083481311798096,0.3519621193408966,0.9596776366233826,0.9596776366233826,0.0,151.86148071289062,160.0,57744.96484375,0.0,2645.504638671875,1.0,278.836669921875,283.2084045410156,296.4000244140625,300.0862731933594,293.1499938964844,293.1499938964844,278.54998779296875,34012.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005415439605713,1.0,0.0,0.0,3.157255172729492,3.1572725772857666,6.65139396005543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.72265625,0.0,973.3701782226562,1895.4371337890625,0.0,3408.631591796875,0.7800312042236328,1.0,0.0,3.0,1.0,0.0
18095940,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6663997173309326,0.5441731810569763,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9050253033638,0.4484928846359253,0.4259637296199798,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8540381193161011,0.3764864504337311,0.2650313675403595,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8425574898719788,0.3608206808567047,0.3440090119838714,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7352158427238464,0.2360274642705917,1.075064182281494,284.9061279296875,284.95001220703125,298.9265441894531,293.3974609375,297.8009338378906,297.2316589355469,284.90771484375,1.0,0.595139741897583,0.4462246000766754,0.4462246000766754,1.0,1.0,-3.187162399291992,1.0687507390975952,2.1184117794036865,0.3505764007568359,0.8745877742767334,0.8745877742767334,0.0,154.14320373535156,148.0,58558.48046875,0.0,2681.8212890625,1.0,278.5628662109375,283.0824279785156,296.4262390136719,300.23602294921875,293.1499938964844,293.1499938964844,278.8500061035156,37619.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096580147743224,1.0,0.0,0.0,3.095933675765991,3.0959513187408447,6.395530931513349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.8916015625,0.0,946.4998779296876,1895.4371337890625,0.0,3493.429931640625,0.7696377038955688,1.0,0.0,3.0,1.0,0.0
