time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096000,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6663997173309326,0.5441731810569763,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9050253033638,0.4484928846359253,0.4259637296199798,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8540381193161011,0.3764864504337311,0.2650313675403595,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8425574898719788,0.3608206808567047,0.3440090119838714,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7352158427238464,0.2360274642705917,1.075064182281494,284.9061279296875,284.95001220703125,298.9265441894531,293.3974609375,297.8009338378906,297.2316589355469,284.90771484375,1.0,0.595139741897583,0.4462246000766754,0.4462246000766754,1.0,1.0,-3.187162399291992,1.0687507390975952,2.1184117794036865,0.3505764007568359,0.8745877742767334,0.8745877742767334,0.0,154.14320373535156,148.0,58558.48046875,0.0,2681.8212890625,1.0,278.5628662109375,283.0824279785156,296.4262390136719,300.23602294921875,293.1499938964844,293.1499938964844,278.8500061035156,37619.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096580147743224,1.0,0.0,0.0,3.095933675765991,3.0959513187408447,6.395530931513349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.8916015625,0.0,946.4998779296876,1895.4371337890625,0.0,3493.429931640625,0.7696377038955688,1.0,0.0,3.0,1.0,0.0
18096060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6658183932304382,0.5378915667533875,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9107067584991456,0.4513390362262726,0.4283683001995086,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8576028943061829,0.3772125542163849,0.2653360664844513,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8462041020393372,0.3617905378341675,0.3446878492832184,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7378864884376526,0.2362418323755264,1.0751614570617676,285.0018615722656,284.95001220703125,298.96551513671875,293.3775329589844,297.8131408691406,297.2328186035156,285.0005187988281,1.0,0.5930135846138,0.4449601173400879,0.4449601173400879,1.0,1.0,-3.1838207244873047,1.0645008087158203,2.1193199157714844,0.3460296988487243,0.9602510929107666,0.9602510929107666,0.0,151.9311065673828,151.0,57841.2265625,0.0,2663.11572265625,1.0,278.8369445800781,283.1933898925781,296.3607788085937,300.0585632324219,293.1499938964844,293.1499938964844,278.54998779296875,34171.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903162717819214,1.0,0.0,0.0,3.174260377883911,3.174277782440185,6.723236651851039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.3173828125,0.0,988.52734375,1895.4371337890625,0.0,3433.047607421875,0.7839411497116089,1.0,0.0,3.0,1.0,0.0
18096120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6658183932304382,0.5378915667533875,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9107067584991456,0.4513390362262726,0.4283683001995086,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8576028943061829,0.3772125542163849,0.2653360664844513,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8462041020393372,0.3617905378341675,0.3446878492832184,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7378864884376526,0.2362418323755264,1.0751614570617676,285.0018615722656,284.95001220703125,298.96551513671875,293.3775329589844,297.8131408691406,297.2328186035156,285.0005187988281,1.0,0.5930135846138,0.4449601173400879,0.4449601173400879,1.0,1.0,-3.1838207244873047,1.0645008087158203,2.1193199157714844,0.3460296988487243,0.9602510929107666,0.9602510929107666,0.0,151.9311065673828,151.0,57841.2265625,0.0,2663.11572265625,1.0,278.8369445800781,283.1933898925781,296.3607788085937,300.0585632324219,293.1499938964844,293.1499938964844,278.54998779296875,34171.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903162717819214,1.0,0.0,0.0,3.174260377883911,3.174277782440185,6.723236651851039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.3173828125,0.0,988.52734375,1895.4371337890625,0.0,3433.047607421875,0.7839411497116089,1.0,0.0,3.0,1.0,0.0
18096180,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6657832860946655,0.5357404947280884,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.913871169090271,0.4535558223724365,0.4306193888187408,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.858941912651062,0.3773103356361389,0.2655341327190399,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.847739577293396,0.3622499704360962,0.3452608585357666,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7388089299201965,0.2361574470996856,1.0751739740371704,284.8954772949219,284.95001220703125,299.0033874511719,293.3583068847656,297.8218078613281,297.2292785644531,284.897705078125,1.0,0.593016505241394,0.4436956644058227,0.4436956644058227,1.0,1.0,-3.184868335723877,1.0619045495986938,2.1229639053344727,0.3419862687587738,0.8662230372428894,0.8662230372428894,0.0,151.2239532470703,154.0,58343.53125,0.0,2661.395263671875,1.0,278.5619506835937,283.06982421875,296.3829040527344,300.1845397949219,293.1499938964844,293.1499938964844,278.8500061035156,38227.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113413095474244,1.0,0.0,0.0,3.091537952423096,3.091555595397949,6.377383101607847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.7939453125,0.0,946.8262939453124,1895.4371337890625,0.0,3509.047607421875,0.7691628932952881,1.0,0.0,3.0,1.0,0.0
18096240,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6657832860946655,0.5357404947280884,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.913871169090271,0.4535558223724365,0.4306193888187408,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.858941912651062,0.3773103356361389,0.2655341327190399,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.847739577293396,0.3622499704360962,0.3452608585357666,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7388089299201965,0.2361574470996856,1.0751739740371704,284.8954772949219,284.95001220703125,299.0033874511719,293.3583068847656,297.8218078613281,297.2292785644531,284.897705078125,1.0,0.593016505241394,0.4436956644058227,0.4436956644058227,1.0,1.0,-3.184868335723877,1.0619045495986938,2.1229639053344727,0.3419862687587738,0.8662230372428894,0.8662230372428894,0.0,151.2239532470703,154.0,58343.53125,0.0,2661.395263671875,1.0,278.5619506835937,283.06982421875,296.3829040527344,300.1845397949219,293.1499938964844,293.1499938964844,278.8500061035156,38227.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113413095474244,1.0,0.0,0.0,3.091537952423096,3.091555595397949,6.377383101607847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.7939453125,0.0,946.8262939453124,1895.4371337890625,0.0,3509.047607421875,0.7691628932952881,1.0,0.0,3.0,1.0,0.0
18096300,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.6660040616989136,0.5360690951347351,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9145545363426208,0.4549409747123718,0.4317342936992645,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8588547706604004,0.3776191771030426,0.2656150162220001,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8477810025215149,0.3626875877380371,0.345525324344635,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7386550307273865,0.2362465858459472,1.075113296508789,285.00408935546875,284.95001220703125,299.0218811035156,293.3489990234375,297.8275146484375,297.22979736328125,285.0072937011719,1.0,0.5934408903121948,0.4430634379386902,0.4430634379386902,1.0,1.0,-3.186942338943481,1.0611342191696167,2.125808000564575,0.3408447206020355,0.9380524754524232,0.9380524754524232,0.0,151.4196014404297,154.0,57586.48046875,0.0,2666.61474609375,1.0,278.78692626953125,283.19024658203125,296.3218688964844,299.9700622558594,293.1499938964844,293.1499938964844,278.8500061035156,35161.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058856964111328,1.0,0.0,0.0,3.1178441047668457,3.117861270904541,6.486375241365749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.13671875,0.0,948.5220336914062,1895.4371337890625,0.0,3458.383056640625,0.7733526229858398,1.0,0.0,3.0,1.0,0.0
18096360,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.6663744449615479,0.5363830327987671,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9154919981956482,0.4564922749996185,0.4331522583961487,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8590106964111328,0.3780971467494964,0.2659173607826233,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8480245471000671,0.3632695078849792,0.3460376262664795,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.738682746887207,0.2364480644464492,1.075872778892517,285.0047607421875,284.95001220703125,299.0400390625,293.3399353027344,297.8344421386719,297.23199462890625,285.0036926269531,1.0,0.5941581726074219,0.442566454410553,0.442566454410553,1.0,1.0,-3.190914392471313,1.0613783597946167,2.1295361518859863,0.3404050767421722,0.9577041268348694,0.9577041268348694,0.0,151.6960906982422,157.0,57689.06640625,0.0,2676.0791015625,1.0,278.8375244140625,283.1913146972656,296.3172607421875,300.0005798339844,293.1499938964844,293.1499938964844,278.54998779296875,34196.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035898447036744,1.0,0.0,0.0,3.16770076751709,3.167718410491944,6.695478873552929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.1357421875,0.0,983.22412109375,1895.4371337890625,0.0,3437.02392578125,0.7824530601501465,1.0,0.0,3.0,1.0,0.0
18096420,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6650035381317139,0.5395032167434692,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9154044389724731,0.4587969183921814,0.4355626106262207,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8576878309249878,0.3782523274421692,0.2662115097045898,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.846992552280426,0.3637751042842865,0.3467296957969665,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7374811172485352,0.2364072799682617,1.0764763355255127,284.9037170410156,284.95001220703125,299.0753479003906,293.3226623535156,297.842529296875,297.2283630371094,284.90533447265625,1.0,0.5961177945137024,0.4415725171566009,0.4415725171566009,1.0,1.0,-3.1994779109954834,1.0621033906936646,2.1373744010925293,0.3399715721607208,0.871427059173584,0.871427059173584,0.0,153.09043884277344,145.0,58386.1953125,0.0,2700.905517578125,1.0,278.5628662109375,283.0694274902344,296.34698486328125,300.1454772949219,293.1499938964844,293.1499938964844,278.8500061035156,37853.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911833643913269,1.0,0.0,0.0,3.095553398132324,3.0955710411071777,6.393960347850225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.87109375,0.0,947.6830444335938,1895.4371337890625,0.0,3513.613037109375,0.7697940468788147,1.0,0.0,3.0,1.0,0.0
18096480,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6650035381317139,0.5395032167434692,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9154044389724731,0.4587969183921814,0.4355626106262207,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8576878309249878,0.3782523274421692,0.2662115097045898,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.846992552280426,0.3637751042842865,0.3467296957969665,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7374811172485352,0.2364072799682617,1.0764763355255127,284.9037170410156,284.95001220703125,299.0753479003906,293.3226623535156,297.842529296875,297.2283630371094,284.90533447265625,1.0,0.5961177945137024,0.4415725171566009,0.4415725171566009,1.0,1.0,-3.1994779109954834,1.0621033906936646,2.1373744010925293,0.3399715721607208,0.871427059173584,0.871427059173584,0.0,153.09043884277344,145.0,58386.1953125,0.0,2700.905517578125,1.0,278.5628662109375,283.0694274902344,296.34698486328125,300.1454772949219,293.1499938964844,293.1499938964844,278.8500061035156,37853.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911833643913269,1.0,0.0,0.0,3.095553398132324,3.0955710411071777,6.393960347850225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.87109375,0.0,947.6830444335938,1895.4371337890625,0.0,3513.613037109375,0.7697940468788147,1.0,0.0,3.0,1.0,0.0
18096540,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6652972102165222,0.531265914440155,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9228326678276062,0.4617075324058532,0.4380005300045013,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8623577356338501,0.3789838254451751,0.2665034234523773,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8517044186592102,0.3647361993789673,0.3473762273788452,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7410279512405396,0.2366316318511963,1.0764938592910769,284.9998474121094,284.95001220703125,299.1091003417969,293.30670166015625,297.8539733886719,297.2311096191406,284.9985656738281,1.0,0.5933427810668945,0.4405785501003265,0.4405785501003265,1.0,1.0,-3.193677425384521,1.057395100593567,2.136282205581665,0.337488442659378,0.9559548497200012,0.9559548497200012,0.0,150.281494140625,148.0,57617.07421875,0.0,2673.922607421875,1.0,278.8369140625,283.1818542480469,296.2860717773437,299.9682922363281,293.1499938964844,293.1499938964844,278.54998779296875,34284.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045448303222656,1.0,0.0,0.0,3.1702046394348145,3.170222282409668,6.706067097184132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.08203125,0.0,985.8816528320312,1895.4371337890625,0.0,3445.910888671875,0.783132791519165,1.0,0.0,3.0,1.0,0.0
18096600,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6652972102165222,0.531265914440155,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9228326678276062,0.4617075324058532,0.4380005300045013,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8623577356338501,0.3789838254451751,0.2665034234523773,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8517044186592102,0.3647361993789673,0.3473762273788452,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7410279512405396,0.2366316318511963,1.0764938592910769,284.9998474121094,284.95001220703125,299.1091003417969,293.30670166015625,297.8539733886719,297.2311096191406,284.9985656738281,1.0,0.5933427810668945,0.4405785501003265,0.4405785501003265,1.0,1.0,-3.193677425384521,1.057395100593567,2.136282205581665,0.337488442659378,0.9559548497200012,0.9559548497200012,0.0,150.281494140625,148.0,57617.07421875,0.0,2673.922607421875,1.0,278.8369140625,283.1818542480469,296.2860717773437,299.9682922363281,293.1499938964844,293.1499938964844,278.54998779296875,34284.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045448303222656,1.0,0.0,0.0,3.1702046394348145,3.170222282409668,6.706067097184132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.08203125,0.0,985.8816528320312,1895.4371337890625,0.0,3445.910888671875,0.783132791519165,1.0,0.0,3.0,1.0,0.0
18096660,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6660478115081787,0.5277696847915649,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.927079737186432,0.4639765918254852,0.4402798116207123,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8644441962242126,0.3790817260742187,0.2666852474212646,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8539596796035767,0.3651828169822693,0.3479162156581878,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7425592541694641,0.2365630567073822,1.0764790773391724,284.8977355957031,284.95001220703125,299.1412048339844,293.2922058105469,297.8614807128906,297.22882080078125,284.8994140625,1.0,0.5928977131843567,0.4395065307617187,0.4395065307617187,1.0,1.0,-3.1930506229400635,1.0545111894607544,2.1385393142700195,0.3347508907318115,0.8642675876617432,0.8642675876617432,0.0,149.1570281982422,151.0,58089.44140625,0.0,2666.567626953125,1.0,278.5628967285156,283.0625915527344,296.31329345703125,300.09619140625,293.1499938964844,293.1499938964844,278.8500061035156,38196.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121198654174804,1.0,0.0,0.0,3.084317445755005,3.08433485031128,6.347627845570969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.7412109375,0.0,940.8412475585938,1895.4371337890625,0.0,3516.26611328125,0.7676324248313904,1.0,0.0,3.0,1.0,0.0
18096720,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6660478115081787,0.5277696847915649,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.927079737186432,0.4639765918254852,0.4402798116207123,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8644441962242126,0.3790817260742187,0.2666852474212646,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8539596796035767,0.3651828169822693,0.3479162156581878,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7425592541694641,0.2365630567073822,1.0764790773391724,284.8977355957031,284.95001220703125,299.1412048339844,293.2922058105469,297.8614807128906,297.22882080078125,284.8994140625,1.0,0.5928977131843567,0.4395065307617187,0.4395065307617187,1.0,1.0,-3.1930506229400635,1.0545111894607544,2.1385393142700195,0.3347508907318115,0.8642675876617432,0.8642675876617432,0.0,149.1570281982422,151.0,58089.44140625,0.0,2666.567626953125,1.0,278.5628967285156,283.0625915527344,296.31329345703125,300.09619140625,293.1499938964844,293.1499938964844,278.8500061035156,38196.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121198654174804,1.0,0.0,0.0,3.084317445755005,3.08433485031128,6.347627845570969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.7412109375,0.0,940.8412475585938,1895.4371337890625,0.0,3516.26611328125,0.7676324248313904,1.0,0.0,3.0,1.0,0.0
18096780,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.667253851890564,0.5276087522506714,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9293113350868224,0.4669735133647918,0.4428693056106567,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8649426102638245,0.3798615932464599,0.2670664191246032,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8546527624130249,0.3661864101886749,0.3486784994602203,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7427886724472046,0.2368624955415725,1.0772101879119873,285.00360107421875,284.95001220703125,299.1715087890625,293.2794189453125,297.8726501464844,297.2326965332031,285.0030517578125,1.0,0.5937461853027344,0.4384345114231109,0.4384345114231109,1.0,1.0,-3.198215961456299,1.0538150072097778,2.1444008350372314,0.332494705915451,0.9537635445594788,0.9537635445594788,0.0,149.3004913330078,154.0,57425.7265625,0.0,2677.728759765625,1.0,278.8367614746094,283.1822509765625,296.2552795410156,299.9200439453125,293.1499938964844,293.1499938964844,278.54998779296875,34264.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039873480796814,1.0,0.0,0.0,3.158546209335327,3.1585638523101807,6.656835012108786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.287109375,0.0,976.0709838867188,1895.4371337890625,0.0,3440.7236328125,0.7805483341217041,1.0,0.0,3.0,1.0,0.0
18096840,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.667253851890564,0.5276087522506714,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9293113350868224,0.4669735133647918,0.4428693056106567,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8649426102638245,0.3798615932464599,0.2670664191246032,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8546527624130249,0.3661864101886749,0.3486784994602203,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7427886724472046,0.2368624955415725,1.0772101879119873,285.00360107421875,284.95001220703125,299.1715087890625,293.2794189453125,297.8726501464844,297.2326965332031,285.0030517578125,1.0,0.5937461853027344,0.4384345114231109,0.4384345114231109,1.0,1.0,-3.198215961456299,1.0538150072097778,2.1444008350372314,0.332494705915451,0.9537635445594788,0.9537635445594788,0.0,149.3004913330078,154.0,57425.7265625,0.0,2677.728759765625,1.0,278.8367614746094,283.1822509765625,296.2552795410156,299.9200439453125,293.1499938964844,293.1499938964844,278.54998779296875,34264.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039873480796814,1.0,0.0,0.0,3.158546209335327,3.1585638523101807,6.656835012108786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.287109375,0.0,976.0709838867188,1895.4371337890625,0.0,3440.7236328125,0.7805483341217041,1.0,0.0,3.0,1.0,0.0
18096900,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6671260595321655,0.5283939838409424,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9298905730247498,0.4682329297065735,0.4442385137081146,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8647807240486145,0.380022257566452,0.2673134207725525,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8545990586280823,0.3665050268173218,0.3491300642490387,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7425879240036011,0.2369042932987213,1.0778851509094238,284.8914794921875,284.95001220703125,299.1859130859375,293.27374267578125,297.8763427734375,297.2321472167969,284.8875427246094,1.0,0.5945669412612915,0.4378985166549682,0.4378985166549682,1.0,1.0,-3.2024576663970947,1.0540841817855835,2.148373603820801,0.3315851092338562,0.8797699809074402,0.8797699809074402,0.0,149.71153259277344,154.0,58297.23046875,0.0,2688.509765625,1.0,278.6106262207031,283.0520935058594,296.3018798828125,300.1224365234375,293.1499938964844,293.1499938964844,278.54998779296875,36610.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095391631126404,1.0,0.0,0.0,3.1456780433654785,3.145695924758911,6.602704729630204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.8310546875,0.0,980.5885009765624,1895.4371337890625,0.0,3492.326171875,0.7783439755439758,1.0,0.0,3.0,1.0,0.0
18096960,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.6663576364517212,0.5303431749343872,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9294341802597046,0.4693219363689422,0.4453156292438507,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8637579679489136,0.3800033330917358,0.2673457562923431,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8537453413009644,0.3666694462299347,0.3493427336215973,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7417122721672058,0.2368252873420715,1.0777982473373413,284.9039306640625,284.95001220703125,299.1998291015625,293.2685546875,297.87841796875,297.2294311523437,284.9059753417969,1.0,0.5955233573913574,0.4373857676982879,0.4373857676982879,1.0,1.0,-3.2062864303588867,1.0542476177215576,2.152038812637329,0.3306676149368286,0.8688349723815918,0.8688349723815918,0.0,150.47181701660156,157.0,58119.7734375,0.0,2700.3935546875,1.0,278.56268310546875,283.0621643066406,296.2918395996094,300.0715026855469,293.1499938964844,293.1499938964844,278.8500061035156,37925.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119243025779724,1.0,0.0,0.0,3.085765838623047,3.0857832431793213,6.353590720209468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.673828125,0.0,940.2879028320312,1895.4371337890625,0.0,3514.45361328125,0.7676718235015869,1.0,0.0,3.0,1.0,0.0
18097020,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6654731035232544,0.5342791676521301,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9289222359657288,0.4723489582538605,0.4479866325855255,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8620898723602295,0.3807786703109741,0.2677635550498962,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.852339506149292,0.3676653206348419,0.3501520752906799,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7401872277259827,0.237092837691307,1.0786731243133545,285.011474609375,284.95001220703125,299.2260437011719,293.25982666015625,297.8873291015625,297.23175048828125,285.01092529296875,1.0,0.5978946685791016,0.4363603293895721,0.4363603293895721,1.0,1.0,-3.216752052307129,1.055611252784729,2.161140918731689,0.329302579164505,0.9642983078956604,0.9642983078956604,0.0,152.1331787109375,160.0,57612.46875,0.0,2730.721923828125,1.0,278.8368225097656,283.181884765625,296.23931884765625,299.9118347167969,293.1499938964844,293.1499938964844,278.54998779296875,34017.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045579433441162,1.0,0.0,0.0,3.1692771911621094,3.169294834136963,6.702144332848547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3564453125,0.0,983.3768310546876,1895.4371337890625,0.0,3446.032958984375,0.7827562093734741,1.0,0.0,3.0,1.0,0.0
18097080,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6654731035232544,0.5342791676521301,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9289222359657288,0.4723489582538605,0.4479866325855255,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8620898723602295,0.3807786703109741,0.2677635550498962,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.852339506149292,0.3676653206348419,0.3501520752906799,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7401872277259827,0.237092837691307,1.0786731243133545,285.011474609375,284.95001220703125,299.2260437011719,293.25982666015625,297.8873291015625,297.23175048828125,285.01092529296875,1.0,0.5978946685791016,0.4363603293895721,0.4363603293895721,1.0,1.0,-3.216752052307129,1.055611252784729,2.161140918731689,0.329302579164505,0.9642983078956604,0.9642983078956604,0.0,152.1331787109375,160.0,57612.46875,0.0,2730.721923828125,1.0,278.8368225097656,283.181884765625,296.23931884765625,299.9118347167969,293.1499938964844,293.1499938964844,278.54998779296875,34017.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045579433441162,1.0,0.0,0.0,3.1692771911621094,3.169294834136963,6.702144332848547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3564453125,0.0,983.3768310546876,1895.4371337890625,0.0,3446.032958984375,0.7827562093734741,1.0,0.0,3.0,1.0,0.0
18097140,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6624991297721863,0.5398212671279907,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9271849393844604,0.4746797978878021,0.45046466588974,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8594622611999512,0.3808823227882385,0.2680498659610748,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8500280976295471,0.3681067824363708,0.3508223295211792,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7379140853881836,0.2369798570871353,1.079148769378662,284.90557861328125,284.95001220703125,299.25,293.2534484863281,297.891357421875,297.2279357910156,284.9071044921875,1.0,0.6006789803504944,0.4353348612785339,0.4353348612785339,1.0,1.0,-3.2281200885772705,1.057261943817139,2.170858144760132,0.3283765912055969,0.8783601522445679,0.8783601522445679,0.0,154.37599182128906,148.0,58472.06640625,0.0,2766.276123046875,1.0,278.5627136230469,283.0542297363281,296.2801818847656,300.0785217285156,293.1499938964844,293.1499938964844,278.8500061035156,37580.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913271963596344,1.0,0.0,0.0,3.110617160797119,3.110635042190552,6.456341452576453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.060546875,0.0,958.1092529296876,1895.4371337890625,0.0,3526.943603515625,0.7728483080863953,1.0,0.0,3.0,1.0,0.0
18097200,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6624991297721863,0.5398212671279907,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9271849393844604,0.4746797978878021,0.45046466588974,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8594622611999512,0.3808823227882385,0.2680498659610748,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8500280976295471,0.3681067824363708,0.3508223295211792,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7379140853881836,0.2369798570871353,1.079148769378662,284.90557861328125,284.95001220703125,299.25,293.2534484863281,297.891357421875,297.2279357910156,284.9071044921875,1.0,0.6006789803504944,0.4353348612785339,0.4353348612785339,1.0,1.0,-3.2281200885772705,1.057261943817139,2.170858144760132,0.3283765912055969,0.8783601522445679,0.8783601522445679,0.0,154.37599182128906,148.0,58472.06640625,0.0,2766.276123046875,1.0,278.5627136230469,283.0542297363281,296.2801818847656,300.0785217285156,293.1499938964844,293.1499938964844,278.8500061035156,37580.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913271963596344,1.0,0.0,0.0,3.110617160797119,3.110635042190552,6.456341452576453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.060546875,0.0,958.1092529296876,1895.4371337890625,0.0,3526.943603515625,0.7728483080863953,1.0,0.0,3.0,1.0,0.0
18097260,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6612482666969299,0.5333026647567749,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9335727095603944,0.4776256680488586,0.4529462158679962,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8631998300552368,0.381558358669281,0.2683143317699432,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.85384601354599,0.3689981698989868,0.3514196276664734,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.740644097328186,0.2371064126491546,1.0788311958312988,285.0033264160156,284.95001220703125,299.2726745605469,293.248291015625,297.8984375,297.2303771972656,285.0020446777344,1.0,0.5984460115432739,0.4341458678245544,0.4341458678245544,1.0,1.0,-3.2239437103271484,1.052676558494568,2.17126727104187,0.3251776099205017,0.965626895427704,0.965626895427704,0.0,152.14906311035156,151.0,57760.36328125,0.0,2745.474853515625,1.0,278.8371276855469,283.168701171875,296.2290344238281,299.91583251953125,293.1499938964844,293.1499938964844,278.54998779296875,34173.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062544107437134,1.0,0.0,0.0,3.1879217624664307,3.187939405441284,6.781232286812156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.6884765625,0.0,999.9969482421876,1895.4371337890625,0.0,3461.811279296875,0.7870332598686218,1.0,0.0,3.0,1.0,0.0
18097320,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6612482666969299,0.5333026647567749,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9335727095603944,0.4776256680488586,0.4529462158679962,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8631998300552368,0.381558358669281,0.2683143317699432,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.85384601354599,0.3689981698989868,0.3514196276664734,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.740644097328186,0.2371064126491546,1.0788311958312988,285.0033264160156,284.95001220703125,299.2726745605469,293.248291015625,297.8984375,297.2303771972656,285.0020446777344,1.0,0.5984460115432739,0.4341458678245544,0.4341458678245544,1.0,1.0,-3.2239437103271484,1.052676558494568,2.17126727104187,0.3251776099205017,0.965626895427704,0.965626895427704,0.0,152.14906311035156,151.0,57760.36328125,0.0,2745.474853515625,1.0,278.8371276855469,283.168701171875,296.2290344238281,299.91583251953125,293.1499938964844,293.1499938964844,278.54998779296875,34173.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062544107437134,1.0,0.0,0.0,3.1879217624664307,3.187939405441284,6.781232286812156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.6884765625,0.0,999.9969482421876,1895.4371337890625,0.0,3461.811279296875,0.7870332598686218,1.0,0.0,3.0,1.0,0.0
18097380,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.6605330109596252,0.5309440493583679,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9370229840278624,0.4799041450023651,0.4552648663520813,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8646426796913147,0.3815982043743133,0.2684746086597442,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8554692268371582,0.3693686127662658,0.3519122898578644,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7415981888771057,0.2369459122419357,1.0784895420074463,284.89459228515625,284.95001220703125,299.2951965332031,293.2431335449219,297.9016418457031,297.2271423339844,284.8967590332031,1.0,0.598349392414093,0.4329569041728973,0.4329569041728973,1.0,1.0,-3.224257230758667,1.0497559309005735,2.174501419067383,0.3224079310894012,0.8704609870910645,0.8704609870910645,0.0,151.42933654785156,154.0,58324.05078125,0.0,2742.184814453125,1.0,278.561767578125,283.0433654785156,296.2665710449219,300.0610046386719,293.1499938964844,293.1499938964844,278.8500061035156,38176.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141981601715088,1.0,0.0,0.0,3.1085479259490967,3.10856556892395,6.447753548854962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.912109375,0.0,960.2297973632812,1895.4371337890625,0.0,3535.522705078125,0.7728691101074219,1.0,0.0,3.0,1.0,0.0
18097440,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.6605330109596252,0.5309440493583679,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9370229840278624,0.4799041450023651,0.4552648663520813,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8646426796913147,0.3815982043743133,0.2684746086597442,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8554692268371582,0.3693686127662658,0.3519122898578644,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7415981888771057,0.2369459122419357,1.0784895420074463,284.89459228515625,284.95001220703125,299.2951965332031,293.2431335449219,297.9016418457031,297.2271423339844,284.8967590332031,1.0,0.598349392414093,0.4329569041728973,0.4329569041728973,1.0,1.0,-3.224257230758667,1.0497559309005735,2.174501419067383,0.3224079310894012,0.8704609870910645,0.8704609870910645,0.0,151.42933654785156,154.0,58324.05078125,0.0,2742.184814453125,1.0,278.561767578125,283.0433654785156,296.2665710449219,300.0610046386719,293.1499938964844,293.1499938964844,278.8500061035156,38176.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141981601715088,1.0,0.0,0.0,3.1085479259490967,3.10856556892395,6.447753548854962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.912109375,0.0,960.2297973632812,1895.4371337890625,0.0,3535.522705078125,0.7728691101074219,1.0,0.0,3.0,1.0,0.0
18097500,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.6603883504867554,0.5312523245811462,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.937719702720642,0.4813332855701446,0.456409215927124,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8645374178886414,0.381875991821289,0.2685321569442749,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8554812073707581,0.3697616755962372,0.352131724357605,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.741411566734314,0.2369955331087112,1.0782487392425537,285.0043334960937,284.95001220703125,299.3063659667969,293.24053955078125,297.90478515625,297.22772216796875,285.0075988769531,1.0,0.598728597164154,0.43236243724823,0.43236243724823,1.0,1.0,-3.226043224334717,1.0488907098770142,2.177152633666992,0.3213197588920593,0.9429285526275636,0.9429285526275636,0.0,151.6112518310547,154.0,57562.3671875,0.0,2746.845703125,1.0,278.78741455078125,283.1658020019531,296.21197509765625,299.8535461425781,293.1499938964844,293.1499938964844,278.8500061035156,35171.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085916876792908,1.0,0.0,0.0,3.134021520614624,3.1340389251708984,6.553862021974055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.1328125,0.0,961.7446899414062,1895.4371337890625,0.0,3483.529541015625,0.7769713401794434,1.0,0.0,3.0,1.0,0.0
18097560,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6603865623474121,0.5315422415733337,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.938679575920105,0.4829413592815399,0.4578754305839538,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8646840453147888,0.3823310136795044,0.2688157558441162,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8557046055793762,0.3703067600727081,0.352605938911438,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7414129376411438,0.2371634989976883,1.078843593597412,285.00640869140625,284.95001220703125,299.3175048828125,293.2379455566406,297.9093017578125,297.23004150390625,285.0054016113281,1.0,0.5994055867195129,0.4319087266921997,0.4319087266921997,1.0,1.0,-3.229778528213501,1.049079656600952,2.180698871612549,0.3208500146865845,0.9638334512710572,0.9638334512710572,0.0,151.87001037597656,157.0,57676.8828125,0.0,2755.91943359375,1.0,278.8377380371094,283.1687927246094,296.2137451171875,299.89117431640625,293.1499938964844,293.1499938964844,278.54998779296875,34198.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061366319656372,1.0,0.0,0.0,3.183583498001098,3.1836013793945312,6.762788871128578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.451171875,0.0,996.5139770507812,1895.4371337890625,0.0,3460.716064453125,0.7860408425331116,1.0,0.0,3.0,1.0,0.0
18097620,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.6582497358322144,0.5347113013267517,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9384868144989014,0.4853091537952423,0.4603589475154876,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8632528781890869,0.382425844669342,0.269072949886322,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8545327186584473,0.3707223534584045,0.3532199263572693,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7401003241539001,0.2370492219924926,1.0791394710540771,284.9027099609375,284.95001220703125,299.3396301269531,293.2327575683594,297.913330078125,297.2273254394531,284.9043273925781,1.0,0.6012967228889465,0.4310013353824615,0.4310013353824615,1.0,1.0,-3.237979888916016,1.0497699975967407,2.1882097721099854,0.3199551701545715,0.8762642741203308,0.8762642741203308,0.0,153.23281860351562,145.0,58428.56640625,0.0,2780.291748046875,1.0,278.5626525878906,283.0446472167969,296.2565002441406,300.0528259277344,293.1499938964844,293.1499938964844,278.8500061035156,37807.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142695665359496,1.0,0.0,0.0,3.1147103309631348,3.1147282123565674,6.473343319157721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.5380859375,0.0,962.8861083984376,1895.4371337890625,0.0,3536.18359375,0.7739882469177246,1.0,0.0,3.0,1.0,0.0
18097680,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.6582497358322144,0.5347113013267517,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9384868144989014,0.4853091537952423,0.4603589475154876,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8632528781890869,0.382425844669342,0.269072949886322,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8545327186584473,0.3707223534584045,0.3532199263572693,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7401003241539001,0.2370492219924926,1.0791394710540771,284.9027099609375,284.95001220703125,299.3396301269531,293.2327575683594,297.913330078125,297.2273254394531,284.9043273925781,1.0,0.6012967228889465,0.4310013353824615,0.4310013353824615,1.0,1.0,-3.237979888916016,1.0497699975967407,2.1882097721099854,0.3199551701545715,0.8762642741203308,0.8762642741203308,0.0,153.23281860351562,145.0,58428.56640625,0.0,2780.291748046875,1.0,278.5626525878906,283.0446472167969,296.2565002441406,300.0528259277344,293.1499938964844,293.1499938964844,278.8500061035156,37807.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142695665359496,1.0,0.0,0.0,3.1147103309631348,3.1147282123565674,6.473343319157721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.5380859375,0.0,962.8861083984376,1895.4371337890625,0.0,3536.18359375,0.7739882469177246,1.0,0.0,3.0,1.0,0.0
18097740,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.6577219367027283,0.5265335440635681,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9459545016288756,0.4883188903331756,0.4628768265247345,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8679665327072144,0.3831041753292084,0.2693246304988861,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8593040704727173,0.37160325050354,0.3537864983081817,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7436105012893677,0.2371957302093505,1.0788021087646484,285.0016174316406,284.95001220703125,299.361572265625,293.2275390625,297.9207763671875,297.23028564453125,285.0003967285156,1.0,0.5984655618667603,0.430093914270401,0.430093914270401,1.0,1.0,-3.23177433013916,1.0451494455337524,2.186624765396118,0.3167132139205932,0.9628614783287048,0.9628614783287048,0.0,150.39501953125,148.0,57663.125,0.0,2751.884521484375,1.0,278.8371276855469,283.16094970703125,296.2059631347656,299.8868713378906,293.1499938964844,293.1499938964844,278.54998779296875,34286.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906776249408722,1.0,0.0,0.0,3.1881628036499023,3.188180685043335,6.782258310522593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8408203125,0.0,1000.939697265625,1895.4371337890625,0.0,3466.662109375,0.7871928811073303,1.0,0.0,3.0,1.0,0.0
18097800,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.6577219367027283,0.5265335440635681,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9459545016288756,0.4883188903331756,0.4628768265247345,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8679665327072144,0.3831041753292084,0.2693246304988861,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8593040704727173,0.37160325050354,0.3537864983081817,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7436105012893677,0.2371957302093505,1.0788021087646484,285.0016174316406,284.95001220703125,299.361572265625,293.2275390625,297.9207763671875,297.23028564453125,285.0003967285156,1.0,0.5984655618667603,0.430093914270401,0.430093914270401,1.0,1.0,-3.23177433013916,1.0451494455337524,2.186624765396118,0.3167132139205932,0.9628614783287048,0.9628614783287048,0.0,150.39501953125,148.0,57663.125,0.0,2751.884521484375,1.0,278.8371276855469,283.16094970703125,296.2059631347656,299.8868713378906,293.1499938964844,293.1499938964844,278.54998779296875,34286.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906776249408722,1.0,0.0,0.0,3.1881628036499023,3.188180685043335,6.782258310522593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8408203125,0.0,1000.939697265625,1895.4371337890625,0.0,3466.662109375,0.7871928811073303,1.0,0.0,3.0,1.0,0.0
