time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097860,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6575955748558044,0.5231346487998962,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.950021505355835,0.4906458258628845,0.4652257561683655,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8700107932090759,0.3831425309181213,0.2694709897041321,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8615134954452515,0.3719613254070282,0.3542509078979492,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.74506676197052,0.2370637506246566,1.0785090923309326,284.89654541015625,284.95001220703125,299.3833312988281,293.22235107421875,297.924072265625,297.227294921875,284.8982238769531,1.0,0.5979777574539185,0.4290939569473266,0.4290939569473266,1.0,1.0,-3.2308781147003174,1.0423200130462646,2.1885581016540527,0.3131420016288757,0.8696214556694031,0.8696214556694031,0.0,149.2469940185547,166.0,58199.7578125,0.0,2743.749755859375,1.0,278.5626525878906,283.0390625,296.24346923828125,300.0293273925781,293.1499938964844,293.1499938964844,278.8500061035156,38143.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91435569524765,1.0,0.0,0.0,3.106135606765747,3.10615348815918,6.437750812438026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.5390625,0.0,958.0678100585938,1895.4371337890625,0.0,3536.9814453125,0.7724025845527649,1.0,0.0,3.0,1.0,0.0
18097920,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6575955748558044,0.5231346487998962,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.950021505355835,0.4906458258628845,0.4652257561683655,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8700107932090759,0.3831425309181213,0.2694709897041321,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8615134954452515,0.3719613254070282,0.3542509078979492,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.74506676197052,0.2370637506246566,1.0785090923309326,284.89654541015625,284.95001220703125,299.3833312988281,293.22235107421875,297.924072265625,297.227294921875,284.8982238769531,1.0,0.5979777574539185,0.4290939569473266,0.4290939569473266,1.0,1.0,-3.2308781147003174,1.0423200130462646,2.1885581016540527,0.3131420016288757,0.8696214556694031,0.8696214556694031,0.0,149.2469940185547,166.0,58199.7578125,0.0,2743.749755859375,1.0,278.5626525878906,283.0390625,296.24346923828125,300.0293273925781,293.1499938964844,293.1499938964844,278.8500061035156,38143.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91435569524765,1.0,0.0,0.0,3.106135606765747,3.10615348815918,6.437750812438026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.5390625,0.0,958.0678100585938,1895.4371337890625,0.0,3536.9814453125,0.7724025845527649,1.0,0.0,3.0,1.0,0.0
18097980,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.6563659310340881,0.5355721712112427,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9438795447349548,0.4938071370124817,0.4680842757225036,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8637279272079468,0.3839339017868042,0.2699534296989441,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8555832505226135,0.3729483783245086,0.3551248908042907,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7398773431777954,0.2373471856117248,1.079833745956421,285.01678466796875,284.95001220703125,299.4049072265625,293.2171630859375,297.93231201171875,297.2306823730469,285.0169677734375,1.0,0.6040477752685547,0.4280939996242523,0.4280939996242523,1.0,1.0,-3.2524569034576416,1.0477566719055176,2.204700469970703,0.3124834895133972,0.9719005227088928,0.9719005227088928,0.0,153.99806213378906,169.0,57758.41015625,0.0,2814.53564453125,1.0,278.8370361328125,283.16973876953125,296.19439697265625,299.8707275390625,293.1499938964844,293.1499938964844,278.54998779296875,34036.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064162373542786,1.0,0.0,0.0,3.1856675148010254,3.185685157775879,6.771645075787092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.189453125,0.0,997.2053833007812,1895.4371337890625,0.0,3463.315673828125,0.7865278720855713,1.0,0.0,3.0,1.0,0.0
18098040,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.6563659310340881,0.5355721712112427,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9438795447349548,0.4938071370124817,0.4680842757225036,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8637279272079468,0.3839339017868042,0.2699534296989441,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8555832505226135,0.3729483783245086,0.3551248908042907,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7398773431777954,0.2373471856117248,1.079833745956421,285.01678466796875,284.95001220703125,299.4049072265625,293.2171630859375,297.93231201171875,297.2306823730469,285.0169677734375,1.0,0.6040477752685547,0.4280939996242523,0.4280939996242523,1.0,1.0,-3.2524569034576416,1.0477566719055176,2.204700469970703,0.3124834895133972,0.9719005227088928,0.9719005227088928,0.0,153.99806213378906,169.0,57758.41015625,0.0,2814.53564453125,1.0,278.8370361328125,283.16973876953125,296.19439697265625,299.8707275390625,293.1499938964844,293.1499938964844,278.54998779296875,34036.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064162373542786,1.0,0.0,0.0,3.1856675148010254,3.185685157775879,6.771645075787092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.189453125,0.0,997.2053833007812,1895.4371337890625,0.0,3463.315673828125,0.7865278720855713,1.0,0.0,3.0,1.0,0.0
18098100,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.6538980007171631,0.5415447354316711,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.941068172454834,0.4951338469982147,0.4696000218391418,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8608861565589905,0.3841004073619842,0.2702597081661224,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8529053330421448,0.3732553422451019,0.3556411862373352,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7375222444534302,0.2373523861169815,1.0807439088821411,284.90594482421875,284.95001220703125,299.4156188964844,293.2145690917969,297.9353332519531,297.2308349609375,284.90155029296875,1.0,0.6066412925720215,0.4275940358638763,0.4275940358638763,1.0,1.0,-3.263559103012085,1.0505387783050537,2.2130203247070312,0.3126439154148102,0.9037887454032898,0.9037887454032898,0.0,156.3716278076172,169.0,58849.6640625,0.0,2850.872802734375,1.0,278.60968017578125,283.03692626953125,296.246826171875,300.0918884277344,293.1499938964844,293.1499938964844,278.54998779296875,35942.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912511110305786,1.0,0.0,0.0,3.1870248317718506,3.1870429515838623,6.777417524972407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.8134765625,0.0,1010.8035278320312,1895.4371337890625,0.0,3519.89306640625,0.787216305732727,1.0,0.0,3.0,1.0,0.0
18098160,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6506147384643555,0.5475238561630249,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9380058646202089,0.4962327182292938,0.4707616865634918,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8578429818153381,0.3840423822402954,0.270318329334259,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8500637412071228,0.3733670711517334,0.3558744490146637,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7349902391433716,0.2371798902750015,1.0806106328964231,284.9093322753906,284.95001220703125,299.4263000488281,293.21197509765625,297.9371032714844,297.2294616699219,284.9110717773437,1.0,0.6090595722198486,0.4270095229148865,0.4270095229148865,1.0,1.0,-3.272339344024658,1.0522541999816897,2.2200851440429688,0.3122317492961883,0.890066385269165,0.890066385269165,0.0,158.66915893554688,172.0,58831.45703125,0.0,2882.130859375,1.0,278.5625305175781,283.0365905761719,296.2419738769531,300.0592041015625,293.1499938964844,293.1499938964844,278.8500061035156,37293.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156999588012696,1.0,0.0,0.0,3.14172625541687,3.1417441368103027,6.586125778085261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0810546875,0.0,981.7262573242188,1895.4371337890625,0.0,3549.42333984375,0.7794422507286072,1.0,0.0,3.0,1.0,0.0
18098220,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.6449463963508606,0.5575445890426636,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9335703253746032,0.4992920458316803,0.4735323488712311,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8532082438468933,0.3847330808639526,0.2707322835922241,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8457283973693848,0.3742481470108032,0.3566527962684631,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7309219837188721,0.2371814250946045,1.0807660818099976,285.02203369140625,284.95001220703125,299.447509765625,293.2068176269531,297.9437255859375,297.23150634765625,285.0214538574219,1.0,0.6135398745536804,0.4258404970169067,0.4258404970169067,1.0,1.0,-3.289341688156128,1.0553369522094729,2.234004735946656,0.3124389052391052,0.994107723236084,0.994107723236084,0.0,162.734619140625,175.0,58374.9453125,0.0,2940.958740234375,1.0,278.8375244140625,283.1602783203125,296.192626953125,299.9107360839844,293.1499938964844,293.1499938964844,278.54998779296875,33840.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909700870513916,1.0,0.0,0.0,3.2280189990997314,3.228036880493164,6.952892022127344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8056640625,0.0,1031.9595947265625,1895.4371337890625,0.0,3493.827392578125,0.7958623170852661,1.0,0.0,3.0,1.0,0.0
18098280,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.6449463963508606,0.5575445890426636,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9335703253746032,0.4992920458316803,0.4735323488712311,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8532082438468933,0.3847330808639526,0.2707322835922241,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8457283973693848,0.3742481470108032,0.3566527962684631,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7309219837188721,0.2371814250946045,1.0807660818099976,285.02203369140625,284.95001220703125,299.447509765625,293.2068176269531,297.9437255859375,297.23150634765625,285.0214538574219,1.0,0.6135398745536804,0.4258404970169067,0.4258404970169067,1.0,1.0,-3.289341688156128,1.0553369522094729,2.234004735946656,0.3124389052391052,0.994107723236084,0.994107723236084,0.0,162.734619140625,175.0,58374.9453125,0.0,2940.958740234375,1.0,278.8375244140625,283.1602783203125,296.192626953125,299.9107360839844,293.1499938964844,293.1499938964844,278.54998779296875,33840.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909700870513916,1.0,0.0,0.0,3.2280189990997314,3.228036880493164,6.952892022127344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8056640625,0.0,1031.9595947265625,1895.4371337890625,0.0,3493.827392578125,0.7958623170852661,1.0,0.0,3.0,1.0,0.0
18098340,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6376864314079285,0.567161500453949,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9292956590652466,0.5015572905540466,0.4760488867759704,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8487776517868042,0.3847138583660126,0.270996481180191,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8416004776954651,0.3745291531085968,0.3572559356689453,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7269431948661804,0.2367256432771682,1.080113172531128,284.8987731933594,284.95001220703125,299.468505859375,293.20166015625,297.9452819824219,297.2264099121094,284.9005126953125,1.0,0.6176275610923767,0.424671471118927,0.424671471118927,1.0,1.0,-3.3041985034942627,1.0575730800628662,2.2466254234313965,0.3126786351203918,0.8993513584136963,0.8993513584136963,0.0,166.6576385498047,178.0,59373.6796875,0.0,2994.9130859375,1.0,278.5610046386719,283.01397705078125,296.2341613769531,300.0888671875,293.1499938964844,293.1499938964844,278.25,37372.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919434130191803,1.0,0.0,0.0,3.185475826263428,3.1854939460754395,6.770829941160628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.57421875,0.0,1018.829833984375,1895.4371337890625,0.0,3583.93505859375,0.7891717553138733,1.0,0.0,3.0,1.0,0.0
18098400,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6376864314079285,0.567161500453949,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9292956590652466,0.5015572905540466,0.4760488867759704,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8487776517868042,0.3847138583660126,0.270996481180191,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8416004776954651,0.3745291531085968,0.3572559356689453,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7269431948661804,0.2367256432771682,1.080113172531128,284.8987731933594,284.95001220703125,299.468505859375,293.20166015625,297.9452819824219,297.2264099121094,284.9005126953125,1.0,0.6176275610923767,0.424671471118927,0.424671471118927,1.0,1.0,-3.3041985034942627,1.0575730800628662,2.2466254234313965,0.3126786351203918,0.8993513584136963,0.8993513584136963,0.0,166.6576385498047,178.0,59373.6796875,0.0,2994.9130859375,1.0,278.5610046386719,283.01397705078125,296.2341613769531,300.0888671875,293.1499938964844,293.1499938964844,278.25,37372.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919434130191803,1.0,0.0,0.0,3.185475826263428,3.1854939460754395,6.770829941160628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.57421875,0.0,1018.829833984375,1895.4371337890625,0.0,3583.93505859375,0.7891717553138733,1.0,0.0,3.0,1.0,0.0
18098460,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.994267761707306,0.630305826663971,0.5686382055282593,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9213882684707642,0.5035960674285889,0.4781244695186615,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8416443467140198,0.3844581246376037,0.27094566822052,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8348433375358582,0.3745696544647217,0.357481986284256,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7205317616462708,0.2359653860330581,1.0777806043624878,284.8844299316406,284.95001220703125,299.4893493652344,293.196533203125,297.9450988769531,297.2196350097656,284.8863525390625,1.0,0.6207009553909302,0.4233973324298858,0.4233973324298858,1.0,1.0,-3.306232452392578,1.054873824119568,2.2513585090637207,0.3104617595672607,0.8314887881278992,0.8314887881278992,0.0,171.9510040283203,181.0,59393.3203125,0.0,3028.871826171875,1.0,278.26446533203125,282.97247314453125,296.2139892578125,300.09246826171875,293.1499938964844,293.1499938964844,278.54998779296875,39833.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253292083740234,1.0,0.0,0.0,3.013334035873413,3.0133512020111084,6.058817234588787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9189453125,0.0,895.4035034179688,1895.4371337890625,0.0,3638.255859375,0.7538357973098755,1.0,0.0,3.0,1.0,0.0
18098520,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.994267761707306,0.630305826663971,0.5686382055282593,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9213882684707642,0.5035960674285889,0.4781244695186615,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8416443467140198,0.3844581246376037,0.27094566822052,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8348433375358582,0.3745696544647217,0.357481986284256,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7205317616462708,0.2359653860330581,1.0777806043624878,284.8844299316406,284.95001220703125,299.4893493652344,293.196533203125,297.9450988769531,297.2196350097656,284.8863525390625,1.0,0.6207009553909302,0.4233973324298858,0.4233973324298858,1.0,1.0,-3.306232452392578,1.054873824119568,2.2513585090637207,0.3104617595672607,0.8314887881278992,0.8314887881278992,0.0,171.9510040283203,181.0,59393.3203125,0.0,3028.871826171875,1.0,278.26446533203125,282.97247314453125,296.2139892578125,300.09246826171875,293.1499938964844,293.1499938964844,278.54998779296875,39833.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253292083740234,1.0,0.0,0.0,3.013334035873413,3.0133512020111084,6.058817234588787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9189453125,0.0,895.4035034179688,1895.4371337890625,0.0,3638.255859375,0.7538357973098755,1.0,0.0,3.0,1.0,0.0
18098580,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9872047901153564,0.627103865146637,0.565188467502594,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9160618185997008,0.5066472887992859,0.4809386730194092,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8365653157234192,0.3851559460163116,0.2713995277881622,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8299768567085266,0.3753964006900787,0.35824915766716,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7155756950378418,0.2357891947031021,1.0770368576049805,284.9905700683594,284.95001220703125,299.510009765625,293.1914367675781,297.95172119140625,297.2230529785156,284.9906005859375,1.0,0.6229442954063416,0.4221231639385223,0.4221231639385223,1.0,1.0,-3.3056962490081787,1.051351547241211,2.254344701766968,0.3060285747051239,0.9126242995262146,0.9126242995262146,0.0,176.16586303710938,184.0,58610.5703125,0.0,3051.829833984375,1.0,278.5357360839844,283.0960998535156,296.1581115722656,299.8975524902344,293.1499938964844,293.1499938964844,278.25,34908.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91504567861557,1.0,0.0,0.0,3.070830583572388,3.070847511291504,6.292236207627866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.630859375,0.0,909.4068603515624,1895.4371337890625,0.0,3543.368896484375,0.7614907026290894,1.0,0.0,3.0,1.0,0.0
18098640,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9872047901153564,0.627103865146637,0.565188467502594,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9160618185997008,0.5066472887992859,0.4809386730194092,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8365653157234192,0.3851559460163116,0.2713995277881622,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8299768567085266,0.3753964006900787,0.35824915766716,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7155756950378418,0.2357891947031021,1.0770368576049805,284.9905700683594,284.95001220703125,299.510009765625,293.1914367675781,297.95172119140625,297.2230529785156,284.9906005859375,1.0,0.6229442954063416,0.4221231639385223,0.4221231639385223,1.0,1.0,-3.3056962490081787,1.051351547241211,2.254344701766968,0.3060285747051239,0.9126242995262146,0.9126242995262146,0.0,176.16586303710938,184.0,58610.5703125,0.0,3051.829833984375,1.0,278.5357360839844,283.0960998535156,296.1581115722656,299.8975524902344,293.1499938964844,293.1499938964844,278.25,34908.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91504567861557,1.0,0.0,0.0,3.070830583572388,3.070847511291504,6.292236207627866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.630859375,0.0,909.4068603515624,1895.4371337890625,0.0,3543.368896484375,0.7614907026290894,1.0,0.0,3.0,1.0,0.0
18098700,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9842655658721924,0.625242292881012,0.5638618469238281,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9142095446586608,0.5079079270362854,0.4823713600635528,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8346453309059143,0.3852743208408355,0.2716555595397949,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8281446695327759,0.3756274878978729,0.3586717844009399,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7136454582214355,0.2356495112180709,1.0770890712738037,284.89166259765625,284.95001220703125,299.520263671875,293.1889038085937,297.9535827636719,297.2227478027344,284.8894958496094,1.0,0.6240298748016357,0.4214860796928406,0.4214860796928406,1.0,1.0,-3.306706190109253,1.0500465631484983,2.256659746170044,0.3040190041065216,0.8448390364646912,0.8448390364646912,0.0,177.9362030029297,184.0,59301.40234375,0.0,3064.026611328125,1.0,278.3133544921875,282.9813842773437,296.20703125,300.09332275390625,293.1499938964844,293.1499938964844,278.25,37467.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195480346679688,1.0,0.0,0.0,3.041839361190796,3.041856288909912,6.173988822411047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.3447265625,0.0,902.7656860351562,1895.4371337890625,0.0,3584.986572265625,0.7558600306510925,1.0,0.0,3.0,1.0,0.0
18098760,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.980709969997406,0.6232744455337524,0.5621527433395386,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9117825031280518,0.5090333819389343,0.483520895242691,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.832249641418457,0.3852500915527344,0.2717145085334778,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8258659839630127,0.3757384121417999,0.3588757216930389,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7112792730331421,0.2354312986135482,1.0765564441680908,284.913818359375,284.95001220703125,299.53045654296875,293.1863708496094,297.9547119140625,297.2209777832031,284.9151306152344,1.0,0.6249658465385437,0.4210169017314911,0.4210169017314911,1.0,1.0,-3.305710554122925,1.0484143495559692,2.257296323776245,0.3024227619171142,0.8430123329162598,0.8430123329162598,0.0,179.91409301757812,187.0,59031.046875,0.0,3073.024658203125,1.0,278.2640075683594,282.9989929199219,296.2002258300781,300.0386962890625,293.1499938964844,293.1499938964844,278.54998779296875,38177.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921010971069336,1.0,0.0,0.0,2.9791371822357178,2.979153871536255,5.922080390519113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.2744140625,0.0,859.26611328125,1895.4371337890625,0.0,3598.4853515625,0.7444340586662292,1.0,0.0,3.0,1.0,0.0
18098820,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9753740429878236,0.6207532286643982,0.5597275495529175,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9090903997421264,0.512048602104187,0.4862837791442871,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8291032910346985,0.3858855366706848,0.2721199095249176,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8228773474693298,0.3765368163585663,0.3596021234989166,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7079265713691711,0.2354236990213394,1.076535701751709,284.9988708496094,284.95001220703125,299.5507507324219,293.18133544921875,297.9617919921875,297.224365234375,284.9981689453125,1.0,0.6268762350082397,0.4200785458087921,0.4200785458087921,1.0,1.0,-3.3074448108673096,1.0465519428253174,2.260892868041992,0.2997696697711944,0.9214780926704408,0.9214780926704408,0.0,182.97830200195312,190.0,58467.57421875,0.0,3094.13134765625,1.0,278.5354309082031,283.1012268066406,296.1564025878906,299.883544921875,293.1499938964844,293.1499938964844,278.25,34228.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128795862197876,1.0,0.0,0.0,3.0607852935791016,3.0608019828796387,6.251137847357313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.82421875,0.0,897.2643432617188,1895.4371337890625,0.0,3523.308349609375,0.7584779262542725,1.0,0.0,3.0,1.0,0.0
18098880,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9753740429878236,0.6207532286643982,0.5597275495529175,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9090903997421264,0.512048602104187,0.4862837791442871,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8291032910346985,0.3858855366706848,0.2721199095249176,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8228773474693298,0.3765368163585663,0.3596021234989166,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7079265713691711,0.2354236990213394,1.076535701751709,284.9988708496094,284.95001220703125,299.5507507324219,293.18133544921875,297.9617919921875,297.224365234375,284.9981689453125,1.0,0.6268762350082397,0.4200785458087921,0.4200785458087921,1.0,1.0,-3.3074448108673096,1.0465519428253174,2.260892868041992,0.2997696697711944,0.9214780926704408,0.9214780926704408,0.0,182.97830200195312,190.0,58467.57421875,0.0,3094.13134765625,1.0,278.5354309082031,283.1012268066406,296.1564025878906,299.883544921875,293.1499938964844,293.1499938964844,278.25,34228.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128795862197876,1.0,0.0,0.0,3.0607852935791016,3.0608019828796387,6.251137847357313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.82421875,0.0,897.2643432617188,1895.4371337890625,0.0,3523.308349609375,0.7584779262542725,1.0,0.0,3.0,1.0,0.0
18098940,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9691674709320068,0.6169625520706177,0.5567824244499207,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9059265851974488,0.5143459439277649,0.4887711405754089,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8255280256271362,0.3858581781387329,0.2723420262336731,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8194764256477356,0.3767910897731781,0.3601363897323608,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7042062282562256,0.2351048290729522,1.0762648582458496,284.9109191894531,284.95001220703125,299.5708312988281,293.17633056640625,297.9642333984375,297.2213134765625,284.9117126464844,1.0,0.6286981105804443,0.4191402196884155,0.4191402196884155,1.0,1.0,-3.3074870109558105,1.0439966917037964,2.2634902000427246,0.2979522943496704,0.8452390432357788,0.8452390432357788,0.0,186.3593292236328,193.0,58974.609375,0.0,3113.321044921875,1.0,278.2642822265625,282.9935302734375,296.19659423828125,300.0316772460937,293.1499938964844,293.1499938964844,278.54998779296875,37885.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202744364738464,1.0,0.0,0.0,2.980424642562866,2.980441331863404,5.927200845690095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.587890625,0.0,858.4446411132812,1895.4371337890625,0.0,3591.691162109375,0.7443353533744812,1.0,0.0,3.0,1.0,0.0
18099000,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9691674709320068,0.6169625520706177,0.5567824244499207,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9059265851974488,0.5143459439277649,0.4887711405754089,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8255280256271362,0.3858581781387329,0.2723420262336731,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8194764256477356,0.3767910897731781,0.3601363897323608,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7042062282562256,0.2351048290729522,1.0762648582458496,284.9109191894531,284.95001220703125,299.5708312988281,293.17633056640625,297.9642333984375,297.2213134765625,284.9117126464844,1.0,0.6286981105804443,0.4191402196884155,0.4191402196884155,1.0,1.0,-3.3074870109558105,1.0439966917037964,2.2634902000427246,0.2979522943496704,0.8452390432357788,0.8452390432357788,0.0,186.3593292236328,193.0,58974.609375,0.0,3113.321044921875,1.0,278.2642822265625,282.9935302734375,296.19659423828125,300.0316772460937,293.1499938964844,293.1499938964844,278.54998779296875,37885.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202744364738464,1.0,0.0,0.0,2.980424642562866,2.980441331863404,5.927200845690095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.587890625,0.0,858.4446411132812,1895.4371337890625,0.0,3591.691162109375,0.7443353533744812,1.0,0.0,3.0,1.0,0.0
18099060,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9639014601707458,0.6144264340400696,0.5543370842933655,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9038802981376648,0.5173165798187256,0.4914702773094177,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8227863311767578,0.3864152431488037,0.2726764976978302,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8168681859970093,0.3775292634963989,0.360787570476532,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7012403011322021,0.2351010590791702,1.076233983039856,284.99578857421875,284.95001220703125,299.5907287597656,293.17138671875,297.9706420898437,297.2240600585937,284.9951171875,1.0,0.630476176738739,0.4182125329971313,0.4182125329971313,1.0,1.0,-3.308935165405273,1.0419479608535769,2.2669870853424072,0.2966650426387787,0.9213401675224304,0.9213401675224304,0.0,189.25613403320312,196.0,58394.48046875,0.0,3132.883544921875,1.0,278.53546142578125,283.09625244140625,296.14910888671875,299.8725891113281,293.1499938964844,293.1499938964844,278.25,34214.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126675724983216,1.0,0.0,0.0,3.060262441635132,3.06027889251709,6.249001671676524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.310546875,0.0,896.7703857421875,1895.4371337890625,0.0,3521.343505859375,0.7583351731300354,1.0,0.0,3.0,1.0,0.0
18099120,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9639014601707458,0.6144264340400696,0.5543370842933655,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9038802981376648,0.5173165798187256,0.4914702773094177,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8227863311767578,0.3864152431488037,0.2726764976978302,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8168681859970093,0.3775292634963989,0.360787570476532,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7012403011322021,0.2351010590791702,1.076233983039856,284.99578857421875,284.95001220703125,299.5907287597656,293.17138671875,297.9706420898437,297.2240600585937,284.9951171875,1.0,0.630476176738739,0.4182125329971313,0.4182125329971313,1.0,1.0,-3.308935165405273,1.0419479608535769,2.2669870853424072,0.2966650426387787,0.9213401675224304,0.9213401675224304,0.0,189.25613403320312,196.0,58394.48046875,0.0,3132.883544921875,1.0,278.53546142578125,283.09625244140625,296.14910888671875,299.8725891113281,293.1499938964844,293.1499938964844,278.25,34214.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126675724983216,1.0,0.0,0.0,3.060262441635132,3.06027889251709,6.249001671676524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.310546875,0.0,896.7703857421875,1895.4371337890625,0.0,3521.343505859375,0.7583351731300354,1.0,0.0,3.0,1.0,0.0
18099180,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9575765132904052,0.6106456518173218,0.5513919591903687,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9011942744255066,0.5195893049240112,0.4939279556274414,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8194619417190552,0.3863456547260284,0.2728617191314697,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8136792182922363,0.3777469098567962,0.3612796664237976,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6977943181991577,0.2347803860902786,1.075942039489746,284.90924072265625,284.95001220703125,299.6104736328125,293.16650390625,297.9726867675781,297.220703125,284.9100952148437,1.0,0.6322155594825745,0.4172848463058471,0.4172848463058471,1.0,1.0,-3.3088204860687256,1.03937029838562,2.269450187683105,0.2946105599403381,0.8443867564201355,0.8443867564201355,0.0,192.53160095214844,199.0,58890.68359375,0.0,3151.140625,1.0,278.2643127441406,282.99005126953125,296.1874389648437,300.017578125,293.1499938964844,293.1499938964844,278.54998779296875,37918.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201716780662536,1.0,0.0,0.0,2.978312969207764,2.978329658508301,5.918804504290165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4951171875,0.0,857.0642700195312,1895.4371337890625,0.0,3590.74267578125,0.7439025640487671,1.0,0.0,3.0,1.0,0.0
18099240,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9575765132904052,0.6106456518173218,0.5513919591903687,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9011942744255066,0.5195893049240112,0.4939279556274414,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8194619417190552,0.3863456547260284,0.2728617191314697,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8136792182922363,0.3777469098567962,0.3612796664237976,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6977943181991577,0.2347803860902786,1.075942039489746,284.90924072265625,284.95001220703125,299.6104736328125,293.16650390625,297.9726867675781,297.220703125,284.9100952148437,1.0,0.6322155594825745,0.4172848463058471,0.4172848463058471,1.0,1.0,-3.3088204860687256,1.03937029838562,2.269450187683105,0.2946105599403381,0.8443867564201355,0.8443867564201355,0.0,192.53160095214844,199.0,58890.68359375,0.0,3151.140625,1.0,278.2643127441406,282.99005126953125,296.1874389648437,300.017578125,293.1499938964844,293.1499938964844,278.54998779296875,37918.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201716780662536,1.0,0.0,0.0,2.978312969207764,2.978329658508301,5.918804504290165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4951171875,0.0,857.0642700195312,1895.4371337890625,0.0,3590.74267578125,0.7439025640487671,1.0,0.0,3.0,1.0,0.0
18099300,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.954437017440796,0.6093041300773621,0.5499612092971802,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8999119997024536,0.521003007888794,0.4951375126838684,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8178275227546692,0.3865447044372558,0.2729290723800659,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8121032118797302,0.3780457973480224,0.361491709947586,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6960833668708801,0.2347271144390106,1.0755974054336548,285.0030212402344,284.95001220703125,299.6202697753906,293.1640625,297.975341796875,297.2213439941406,285.00506591796875,1.0,0.6330284476280212,0.4168210029602051,0.4168210029602051,1.0,1.0,-3.3084704875946045,1.0380157232284546,2.2704546451568604,0.2929441332817077,0.9083528518676758,0.9083528518676758,0.0,194.09963989257807,199.0,58191.578125,0.0,3159.236572265625,1.0,278.4837646484375,283.0974426269531,296.13623046875,299.8179626464844,293.1499938964844,293.1499938964844,278.54998779296875,34964.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914824604988098,1.0,0.0,0.0,3.0082457065582275,3.0082619190216064,6.03837236212712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.626953125,0.0,861.4699096679688,1895.4371337890625,0.0,3541.322265625,0.748658299446106,1.0,0.0,3.0,1.0,0.0
18099360,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.952087104320526,0.608127236366272,0.548952579498291,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8992979526519775,0.5225493907928467,0.4966119825839996,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8167780041694641,0.3868762850761413,0.2731744945049286,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8110937476158142,0.3784594535827636,0.3619036972522735,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6949251890182495,0.2347721457481384,1.0758951902389526,284.99566650390625,284.95001220703125,299.6300048828125,293.1616516113281,297.9789428710937,297.2233581542969,284.9944763183594,1.0,0.6339429020881653,0.4163733422756195,0.4163733422756195,1.0,1.0,-3.310176134109497,1.0374460220336914,2.2727301120758057,0.2914808690547943,0.9206399321556092,0.9206399321556092,0.0,195.3670654296875,202.0,58313.37890625,0.0,3170.177490234375,1.0,278.5360412597656,283.09393310546875,296.1385498046875,299.85650634765625,293.1499938964844,293.1499938964844,278.25,34161.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125051498413086,1.0,0.0,0.0,3.0585756301879883,3.0585923194885254,6.242115091481537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2412109375,0.0,895.1207885742188,1895.4371337890625,0.0,3519.838134765625,0.7578337788581848,1.0,0.0,3.0,1.0,0.0
18099420,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9456591010093688,0.60440593957901,0.5460614562034607,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8968042135238647,0.5248141288757324,0.4990670680999756,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8135619163513184,0.3867940008640289,0.2733522355556488,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8079681396484375,0.3786625564098358,0.362383633852005,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6916513442993164,0.234456405043602,1.0756242275238037,284.9093017578125,284.95001220703125,299.6493530273437,293.1568603515625,297.98095703125,297.2200012207031,284.9101867675781,1.0,0.635655403137207,0.4154780507087707,0.4154780507087707,1.0,1.0,-3.310122489929199,1.0350446701049805,2.2750778198242188,0.288376122713089,0.8436309695243835,0.8436309695243835,0.0,198.5893096923828,205.0,58803.578125,0.0,3188.27490234375,1.0,278.2643737792969,282.9883117675781,296.177734375,300.002197265625,293.1499938964844,293.1499938964844,278.54998779296875,37923.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200217723846436,1.0,0.0,0.0,2.975029468536377,2.975046157836914,5.905761213398364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.28125,0.0,854.6419067382812,1895.4371337890625,0.0,3589.359130859375,0.7431804537773132,1.0,0.0,3.0,1.0,0.0
18099480,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9456591010093688,0.60440593957901,0.5460614562034607,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8968042135238647,0.5248141288757324,0.4990670680999756,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8135619163513184,0.3867940008640289,0.2733522355556488,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8079681396484375,0.3786625564098358,0.362383633852005,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6916513442993164,0.234456405043602,1.0756242275238037,284.9093017578125,284.95001220703125,299.6493530273437,293.1568603515625,297.98095703125,297.2200012207031,284.9101867675781,1.0,0.635655403137207,0.4154780507087707,0.4154780507087707,1.0,1.0,-3.310122489929199,1.0350446701049805,2.2750778198242188,0.288376122713089,0.8436309695243835,0.8436309695243835,0.0,198.5893096923828,205.0,58803.578125,0.0,3188.27490234375,1.0,278.2643737792969,282.9883117675781,296.177734375,300.002197265625,293.1499938964844,293.1499938964844,278.54998779296875,37923.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200217723846436,1.0,0.0,0.0,2.975029468536377,2.975046157836914,5.905761213398364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.28125,0.0,854.6419067382812,1895.4371337890625,0.0,3589.359130859375,0.7431804537773132,1.0,0.0,3.0,1.0,0.0
18099540,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.940285623073578,0.6019444465637207,0.5436802506446838,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8951724767684937,0.5277757048606873,0.5017524361610413,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8110504746437073,0.3873184323310852,0.2736609280109405,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8055227398872375,0.3793679773807525,0.3630000352859497,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6890264749526978,0.2344603240489959,1.07561993598938,284.9947509765625,284.95001220703125,299.66851806640625,293.1521301269531,297.9871520996094,297.2227783203125,284.9941101074219,1.0,0.6373709440231323,0.4145827293395996,0.4145827293395996,1.0,1.0,-3.3115885257720947,1.0331395864486694,2.278448820114136,0.2860793471336365,0.9192452430725098,0.9192452430725098,0.0,201.3896331787109,208.0,58227.36328125,0.0,3207.380126953125,1.0,278.5353698730469,283.0916442871094,296.1297912597656,299.8425598144531,293.1499938964844,293.1499938964844,278.25,34231.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912387490272522,1.0,0.0,0.0,3.054476261138916,3.054492950439453,6.225394031389442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.90625,0.0,892.3707275390625,1895.4371337890625,0.0,3518.747314453125,0.7570530772209167,1.0,0.0,3.0,1.0,0.0
18099600,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.940285623073578,0.6019444465637207,0.5436802506446838,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8951724767684937,0.5277757048606873,0.5017524361610413,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8110504746437073,0.3873184323310852,0.2736609280109405,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8055227398872375,0.3793679773807525,0.3630000352859497,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6890264749526978,0.2344603240489959,1.07561993598938,284.9947509765625,284.95001220703125,299.66851806640625,293.1521301269531,297.9871520996094,297.2227783203125,284.9941101074219,1.0,0.6373709440231323,0.4145827293395996,0.4145827293395996,1.0,1.0,-3.3115885257720947,1.0331395864486694,2.278448820114136,0.2860793471336365,0.9192452430725098,0.9192452430725098,0.0,201.3896331787109,208.0,58227.36328125,0.0,3207.380126953125,1.0,278.5353698730469,283.0916442871094,296.1297912597656,299.8425598144531,293.1499938964844,293.1499938964844,278.25,34231.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912387490272522,1.0,0.0,0.0,3.054476261138916,3.054492950439453,6.225394031389442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.90625,0.0,892.3707275390625,1895.4371337890625,0.0,3518.747314453125,0.7570530772209167,1.0,0.0,3.0,1.0,0.0
18099660,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.934042513370514,0.598292887210846,0.5408339500427246,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8929628729820251,0.5300318598747253,0.5041918754577637,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8079901933670044,0.3872269690036773,0.2738263309001922,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8025601506233215,0.3795609176158905,0.3634634017944336,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6860184073448181,0.2341555505990982,1.075371265411377,284.9095764160156,284.95001220703125,299.6875,293.1474914550781,297.989013671875,297.2196044921875,284.9104309082031,1.0,0.6390759348869324,0.4136933088302612,0.4136933088302612,1.0,1.0,-3.311564922332764,1.0306525230407717,2.280912399291992,0.2844696342945099,0.8430822491645813,0.8430822491645813,0.0,204.6033630371093,211.0,58723.96484375,0.0,3225.502685546875,1.0,278.2643737792969,282.9867248535156,296.1684265136719,299.9877014160156,293.1499938964844,293.1499938964844,278.54998779296875,37918.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198915362358092,1.0,0.0,0.0,2.972052812576294,2.972069263458252,5.893948582524899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.0615234375,0.0,852.3840942382812,1895.4371337890625,0.0,3588.157470703125,0.7425230145454407,1.0,0.0,3.0,1.0,0.0
