time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099720,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.934042513370514,0.598292887210846,0.5408339500427246,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8929628729820251,0.5300318598747253,0.5041918754577637,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8079901933670044,0.3872269690036773,0.2738263309001922,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8025601506233215,0.3795609176158905,0.3634634017944336,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6860184073448181,0.2341555505990982,1.075371265411377,284.9095764160156,284.95001220703125,299.6875,293.1474914550781,297.989013671875,297.2196044921875,284.9104309082031,1.0,0.6390759348869324,0.4136933088302612,0.4136933088302612,1.0,1.0,-3.311564922332764,1.0306525230407717,2.280912399291992,0.2844696342945099,0.8430822491645813,0.8430822491645813,0.0,204.6033630371093,211.0,58723.96484375,0.0,3225.502685546875,1.0,278.2643737792969,282.9867248535156,296.1684265136719,299.9877014160156,293.1499938964844,293.1499938964844,278.54998779296875,37918.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198915362358092,1.0,0.0,0.0,2.972052812576294,2.972069263458252,5.893948582524899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.0615234375,0.0,852.3840942382812,1895.4371337890625,0.0,3588.157470703125,0.7425230145454407,1.0,0.0,3.0,1.0,0.0
18099780,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.928853452205658,0.595885694026947,0.5385022759437561,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8915191888809204,0.5329846143722534,0.5068673491477966,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8055593371391296,0.3877374231815338,0.274125188589096,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8002671599388123,0.3802519142627716,0.3640657663345337,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6835820078849792,0.2341644167900085,1.0753898620605469,284.99468994140625,284.95001220703125,299.706298828125,293.1429138183594,297.9951171875,297.2225646972656,284.9940490722656,1.0,0.6407875418663025,0.4128038585186004,0.4128038585186004,1.0,1.0,-3.3130786418914795,1.028717875480652,2.284360885620117,0.282933622598648,0.9184883236885072,0.9184883236885072,0.0,207.3988494873047,214.0,58151.7109375,0.0,3244.7119140625,1.0,278.53533935546875,283.0897827148437,296.1205749511719,299.82843017578125,293.1499938964844,293.1499938964844,278.25,34227.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122584462165833,1.0,0.0,0.0,3.051721811294556,3.0517385005950928,6.214171435203752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.341796875,0.0,890.2062377929688,1895.4371337890625,0.0,3517.551025390625,0.7564309239387512,1.0,0.0,3.0,1.0,0.0
18099840,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.928853452205658,0.595885694026947,0.5385022759437561,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8915191888809204,0.5329846143722534,0.5068673491477966,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8055593371391296,0.3877374231815338,0.274125188589096,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8002671599388123,0.3802519142627716,0.3640657663345337,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6835820078849792,0.2341644167900085,1.0753898620605469,284.99468994140625,284.95001220703125,299.706298828125,293.1429138183594,297.9951171875,297.2225646972656,284.9940490722656,1.0,0.6407875418663025,0.4128038585186004,0.4128038585186004,1.0,1.0,-3.3130786418914795,1.028717875480652,2.284360885620117,0.282933622598648,0.9184883236885072,0.9184883236885072,0.0,207.3988494873047,214.0,58151.7109375,0.0,3244.7119140625,1.0,278.53533935546875,283.0897827148437,296.1205749511719,299.82843017578125,293.1499938964844,293.1499938964844,278.25,34227.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122584462165833,1.0,0.0,0.0,3.051721811294556,3.0517385005950928,6.214171435203752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.341796875,0.0,890.2062377929688,1895.4371337890625,0.0,3517.551025390625,0.7564309239387512,1.0,0.0,3.0,1.0,0.0
18099900,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9262359142303468,0.5941703915596008,0.5373281240463257,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8907919526100159,0.5341730713844299,0.5082274675369263,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8043428659439087,0.3877530694007873,0.2743001282215118,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7991317510604858,0.3804004490375519,0.3644000887870788,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6824028491973877,0.234062910079956,1.0756126642227173,284.8902893066406,284.95001220703125,299.71563720703125,293.140625,297.9965515136719,297.22174072265625,284.8876342773437,1.0,0.6416937708854675,0.4123591482639313,0.4123591482639313,1.0,1.0,-3.314188241958618,1.027876377105713,2.2863118648529053,0.2821702659130096,0.8474438190460205,0.8474438190460205,0.0,208.84500122070312,214.0,58899.140625,0.0,3255.37890625,1.0,278.31378173828125,282.97003173828125,296.1684875488281,300.0280456542969,293.1499938964844,293.1499938964844,278.25,36970.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917673647403717,1.0,0.0,0.0,3.0296878814697266,3.0297048091888428,6.124760147940833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.421875,0.0,890.2637329101562,1895.4371337890625,0.0,3567.67431640625,0.7526429891586304,1.0,0.0,3.0,1.0,0.0
18099960,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9228109121322632,0.5923060774803162,0.5357222557067871,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8894407153129578,0.5352218747138977,0.5092946887016296,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8025302886962891,0.3876294195652008,0.2742815911769867,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7974317073822021,0.3804267346858978,0.3645153641700744,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6807190179824829,0.2338611632585525,1.0751572847366333,284.90924072265625,284.95001220703125,299.72491455078125,293.1383972167969,297.9969482421875,297.219482421875,284.9106140136719,1.0,0.6424892544746399,0.411934345960617,0.411934345960617,1.0,1.0,-3.3131115436553955,1.026318073272705,2.2867934703826904,0.2809982597827911,0.8422539830207825,0.8422539830207825,0.0,210.60655212402344,217.0,58639.4140625,0.0,3262.9345703125,1.0,278.2641906738281,282.9850158691406,296.1598205566406,299.9742431640625,293.1499938964844,293.1499938964844,278.54998779296875,37994.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197904467582704,1.0,0.0,0.0,2.9681484699249268,2.9681649208068848,5.878473530174233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.869140625,0.0,849.936767578125,1895.4371337890625,0.0,3587.224365234375,0.7417437434196472,1.0,0.0,3.0,1.0,0.0
18100020,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9178048968315125,0.5899583101272583,0.5334423780441284,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.888042151927948,0.5381591320037842,0.5119538307189941,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8001262545585632,0.3881222009658813,0.2745681703090668,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7951917052268982,0.3810991644859314,0.3651004731655121,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6783597469329834,0.2338693141937255,1.0751807689666748,284.9945983886719,284.95001220703125,299.74334716796875,293.13397216796875,298.0030212402344,297.2224426269531,284.99395751953125,1.0,0.6441970467567444,0.4110847115516662,0.4110847115516662,1.0,1.0,-3.314636468887329,1.0245482921600342,2.290088176727295,0.2786175012588501,0.9178838729858398,0.9178838729858398,0.0,213.4061584472656,220.0,58084.109375,0.0,3282.218017578125,1.0,278.5352783203125,283.087890625,296.1117248535156,299.8151550292969,293.1499938964844,293.1499938964844,278.25,34222.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121556878089904,1.0,0.0,0.0,3.049394130706787,3.049410820007324,6.204695068845467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.8671875,0.0,888.3710327148438,1895.4371337890625,0.0,3516.598388671875,0.7559037804603577,1.0,0.0,3.0,1.0,0.0
18100080,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9178048968315125,0.5899583101272583,0.5334423780441284,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.888042151927948,0.5381591320037842,0.5119538307189941,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8001262545585632,0.3881222009658813,0.2745681703090668,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7951917052268982,0.3810991644859314,0.3651004731655121,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6783597469329834,0.2338693141937255,1.0751807689666748,284.9945983886719,284.95001220703125,299.74334716796875,293.13397216796875,298.0030212402344,297.2224426269531,284.99395751953125,1.0,0.6441970467567444,0.4110847115516662,0.4110847115516662,1.0,1.0,-3.314636468887329,1.0245482921600342,2.290088176727295,0.2786175012588501,0.9178838729858398,0.9178838729858398,0.0,213.4061584472656,220.0,58084.109375,0.0,3282.218017578125,1.0,278.5352783203125,283.087890625,296.1117248535156,299.8151550292969,293.1499938964844,293.1499938964844,278.25,34222.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121556878089904,1.0,0.0,0.0,3.049394130706787,3.049410820007324,6.204695068845467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.8671875,0.0,888.3710327148438,1895.4371337890625,0.0,3516.598388671875,0.7559037804603577,1.0,0.0,3.0,1.0,0.0
18100140,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9121085405349731,0.5864535570144653,0.530720591545105,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.886044442653656,0.5403756499290466,0.5143605470657349,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7971827983856201,0.3879985809326172,0.2747122049331665,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7924434542655945,0.3812568187713623,0.3655326664447784,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6756067872047424,0.2335674166679382,1.0749520063400269,284.9099426269531,284.95001220703125,299.7615661621094,293.1296081542969,298.00469970703125,297.21929931640625,284.9107666015625,1.0,0.6458948254585266,0.4102350771427154,0.4102350771427154,1.0,1.0,-3.3146817684173584,1.0222524404525757,2.2924294471740723,0.2759687602519989,0.8421823978424072,0.8421823978424072,0.0,216.61672973632807,223.0,58585.1328125,0.0,3300.494384765625,1.0,278.26446533203125,282.98345947265625,296.1507568359375,299.9609069824219,293.1499938964844,293.1499938964844,278.54998779296875,37906.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196950793266296,1.0,0.0,0.0,2.9671618938446045,2.9671783447265625,5.874566113561741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.84375,0.0,848.6702270507812,1895.4371337890625,0.0,3586.34423828125,0.741430938243866,1.0,0.0,3.0,1.0,0.0
18100200,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9121085405349731,0.5864535570144653,0.530720591545105,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.886044442653656,0.5403756499290466,0.5143605470657349,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7971827983856201,0.3879985809326172,0.2747122049331665,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7924434542655945,0.3812568187713623,0.3655326664447784,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6756067872047424,0.2335674166679382,1.0749520063400269,284.9099426269531,284.95001220703125,299.7615661621094,293.1296081542969,298.00469970703125,297.21929931640625,284.9107666015625,1.0,0.6458948254585266,0.4102350771427154,0.4102350771427154,1.0,1.0,-3.3146817684173584,1.0222524404525757,2.2924294471740723,0.2759687602519989,0.8421823978424072,0.8421823978424072,0.0,216.61672973632807,223.0,58585.1328125,0.0,3300.494384765625,1.0,278.26446533203125,282.98345947265625,296.1507568359375,299.9609069824219,293.1499938964844,293.1499938964844,278.54998779296875,37906.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196950793266296,1.0,0.0,0.0,2.9671618938446045,2.9671783447265625,5.874566113561741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.84375,0.0,848.6702270507812,1895.4371337890625,0.0,3586.34423828125,0.741430938243866,1.0,0.0,3.0,1.0,0.0
18100260,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9075525403022766,0.5841714143753052,0.5285068154335022,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8847563862800598,0.5433011651039124,0.5170100331306458,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7948954701423645,0.388480395078659,0.2749927341938019,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7903195023536682,0.3819172084331512,0.3661077320575714,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6733804941177368,0.2335803359746933,1.0750004053115845,284.99462890625,284.95001220703125,299.7796325683594,293.1253662109375,298.0106811523437,297.22222900390625,284.9939880371094,1.0,0.6476014852523804,0.4094249308109283,0.4094249308109283,1.0,1.0,-3.3162851333618164,1.0206129550933838,2.2956721782684326,0.2735604345798492,0.9173532724380492,0.9173532724380492,0.0,219.409896850586,226.0,58022.41796875,0.0,3319.94384765625,1.0,278.5352783203125,283.0861511230469,296.1031188964844,299.802490234375,293.1499938964844,293.1499938964844,278.25,34217.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120761156082152,1.0,0.0,0.0,3.047313451766968,3.047329902648926,6.196230515342904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.275390625,0.0,886.7278442382812,1895.4371337890625,0.0,3515.861083984375,0.75543212890625,1.0,0.0,3.0,1.0,0.0
18100320,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9075525403022766,0.5841714143753052,0.5285068154335022,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8847563862800598,0.5433011651039124,0.5170100331306458,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7948954701423645,0.388480395078659,0.2749927341938019,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7903195023536682,0.3819172084331512,0.3661077320575714,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6733804941177368,0.2335803359746933,1.0750004053115845,284.99462890625,284.95001220703125,299.7796325683594,293.1253662109375,298.0106811523437,297.22222900390625,284.9939880371094,1.0,0.6476014852523804,0.4094249308109283,0.4094249308109283,1.0,1.0,-3.3162851333618164,1.0206129550933838,2.2956721782684326,0.2735604345798492,0.9173532724380492,0.9173532724380492,0.0,219.409896850586,226.0,58022.41796875,0.0,3319.94384765625,1.0,278.5352783203125,283.0861511230469,296.1031188964844,299.802490234375,293.1499938964844,293.1499938964844,278.25,34217.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120761156082152,1.0,0.0,0.0,3.047313451766968,3.047329902648926,6.196230515342904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.275390625,0.0,886.7278442382812,1895.4371337890625,0.0,3515.861083984375,0.75543212890625,1.0,0.0,3.0,1.0,0.0
18100380,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9025120139122008,0.5807450413703918,0.5258511304855347,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8829060792922974,0.5454995036125183,0.5194002389907837,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7921044230461121,0.3883468210697174,0.2751290798187256,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7877232432365417,0.3820634186267853,0.3665283620357513,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6707947850227356,0.2332847714424133,1.0747944116592407,284.9101257324219,284.95001220703125,299.7974853515625,293.1212158203125,298.0122375488281,297.21905517578125,284.91094970703125,1.0,0.6492986083030701,0.4086148142814636,0.4086148142814636,1.0,1.0,-3.316394805908203,1.0184203386306765,2.2979745864868164,0.2713063955307007,0.841852068901062,0.841852068901062,0.0,222.6178741455078,229.0,58526.57421875,0.0,3338.360595703125,1.0,278.2644958496094,282.9818420410156,296.1424255371094,299.9486999511719,293.1499938964844,293.1499938964844,278.54998779296875,37899.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91963392496109,1.0,0.0,0.0,2.96524429321289,2.9652607440948486,5.866975243407069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.98046875,0.0,847.205078125,1895.4371337890625,0.0,3585.779541015625,0.7410004138946533,1.0,0.0,3.0,1.0,0.0
18100440,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9025120139122008,0.5807450413703918,0.5258511304855347,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8829060792922974,0.5454995036125183,0.5194002389907837,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7921044230461121,0.3883468210697174,0.2751290798187256,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7877232432365417,0.3820634186267853,0.3665283620357513,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6707947850227356,0.2332847714424133,1.0747944116592407,284.9101257324219,284.95001220703125,299.7974853515625,293.1212158203125,298.0122375488281,297.21905517578125,284.91094970703125,1.0,0.6492986083030701,0.4086148142814636,0.4086148142814636,1.0,1.0,-3.316394805908203,1.0184203386306765,2.2979745864868164,0.2713063955307007,0.841852068901062,0.841852068901062,0.0,222.6178741455078,229.0,58526.57421875,0.0,3338.360595703125,1.0,278.2644958496094,282.9818420410156,296.1424255371094,299.9486999511719,293.1499938964844,293.1499938964844,278.54998779296875,37899.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91963392496109,1.0,0.0,0.0,2.96524429321289,2.9652607440948486,5.866975243407069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.98046875,0.0,847.205078125,1895.4371337890625,0.0,3585.779541015625,0.7410004138946533,1.0,0.0,3.0,1.0,0.0
18100500,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9001657366752625,0.5795570611953735,0.5245686173439026,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8820427060127258,0.546889066696167,0.5205782055854797,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7907553911209106,0.3885169923305511,0.275175005197525,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7864705324172974,0.3823305666446686,0.3667076826095581,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6695250868797302,0.2332454174757003,1.074506163597107,285.0030212402344,284.95001220703125,299.8063659667969,293.1191711425781,298.0146484375,297.2198181152344,285.0050354003906,1.0,0.6500998735427856,0.40820974111557,0.40820974111557,1.0,1.0,-3.316188335418701,1.0172334909439087,2.298954725265503,0.2700924873352051,0.905386745929718,0.905386745929718,0.0,224.1609802246093,229.0,57841.94140625,0.0,3346.639404296875,1.0,278.4833984375,283.0883178710937,296.0915222167969,299.7505798339844,293.1499938964844,293.1499938964844,278.54998779296875,34936.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143013954162598,1.0,0.0,0.0,2.9958572387695312,2.99587345123291,5.988741236251371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.8701171875,0.0,851.9605102539062,1895.4371337890625,0.0,3536.478515625,0.7458702921867371,1.0,0.0,3.0,1.0,0.0
18100560,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8984560966491699,0.5785301327705383,0.5236892104148865,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8817206025123596,0.5484103560447693,0.5220286846160889,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7899302244186401,0.3888174593448639,0.2753982841968536,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7857120037078857,0.3827119171619415,0.3670879602432251,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.668697714805603,0.2333018779754638,1.0748517513275146,284.9953918457031,284.95001220703125,299.815185546875,293.1171569824219,298.0180053710937,297.2219543457031,284.9942321777344,1.0,0.6510034799575806,0.4078125059604645,0.4078125059604645,1.0,1.0,-3.318014144897461,1.0167802572250366,2.3012337684631348,0.2692061364650726,0.9174332022666932,0.9174332022666932,0.0,225.4178161621093,232.0,57971.87109375,0.0,3357.912841796875,1.0,278.535888671875,283.0847473144531,296.0941467285156,299.7897644042969,293.1499938964844,293.1499938964844,278.25,34138.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119864702224731,1.0,0.0,0.0,3.046679735183716,3.046696424484253,6.193654371600132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.544921875,0.0,885.74658203125,1895.4371337890625,0.0,3515.02978515625,0.7551416754722595,1.0,0.0,3.0,1.0,0.0
18100620,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8937756419181824,0.5751837491989136,0.5211105346679688,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8800032734870911,0.5505865216255188,0.5244045853614807,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7872833609580994,0.3886727392673492,0.2755297720432281,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7832580208778381,0.3828458786010742,0.3675003051757812,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6662680506706238,0.2330108135938644,1.0746718645095823,284.9101867675781,284.95001220703125,299.8326721191406,293.1131896972656,298.0194091796875,297.21875,284.9110107421875,1.0,0.6527007222175598,0.4070180058479309,0.4070180058479309,1.0,1.0,-3.3182153701782227,1.0146437883377075,2.3035714626312256,0.2671621739864349,0.8415399193763733,0.8415399193763733,0.0,228.6190185546875,235.0,58473.0078125,0.0,3376.509521484375,1.0,278.2645263671875,282.9801330566406,296.13446044921875,299.93719482421875,293.1499938964844,293.1499938964844,278.54998779296875,37895.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919586718082428,1.0,0.0,0.0,2.9636037349700928,2.963620185852051,5.86048543027573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.65625,0.0,845.9613037109375,1895.4371337890625,0.0,3585.34375,0.7406278252601624,1.0,0.0,3.0,1.0,0.0
18100680,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8937756419181824,0.5751837491989136,0.5211105346679688,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8800032734870911,0.5505865216255188,0.5244045853614807,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7872833609580994,0.3886727392673492,0.2755297720432281,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7832580208778381,0.3828458786010742,0.3675003051757812,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6662680506706238,0.2330108135938644,1.0746718645095823,284.9101867675781,284.95001220703125,299.8326721191406,293.1131896972656,298.0194091796875,297.21875,284.9110107421875,1.0,0.6527007222175598,0.4070180058479309,0.4070180058479309,1.0,1.0,-3.3182153701782227,1.0146437883377075,2.3035714626312256,0.2671621739864349,0.8415399193763733,0.8415399193763733,0.0,228.6190185546875,235.0,58473.0078125,0.0,3376.509521484375,1.0,278.2645263671875,282.9801330566406,296.13446044921875,299.93719482421875,293.1499938964844,293.1499938964844,278.54998779296875,37895.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919586718082428,1.0,0.0,0.0,2.9636037349700928,2.963620185852051,5.86048543027573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.65625,0.0,845.9613037109375,1895.4371337890625,0.0,3585.34375,0.7406278252601624,1.0,0.0,3.0,1.0,0.0
18100740,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8899126052856445,0.5730383396148682,0.5190201997756958,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8789186477661133,0.5534796118736267,0.5270202159881592,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7852257490158081,0.3891341388225555,0.2757948935031891,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7813603281974792,0.3834828734397888,0.3680520951747894,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6642985939979553,0.2330316007137298,1.0747545957565308,284.9945678710937,284.95001220703125,299.8500061035156,293.1093444824219,298.0250244140625,297.2215881347656,284.9939270019531,1.0,0.6544058918952942,0.4062235057353973,0.4062235057353973,1.0,1.0,-3.3199217319488525,1.01304030418396,2.3068814277648926,0.2651960849761963,0.916543424129486,0.916543424129486,0.0,231.413803100586,238.0,57916.84765625,0.0,3396.260986328125,1.0,278.53521728515625,283.08258056640625,296.087158203125,299.7795715332031,293.1499938964844,293.1499938964844,278.25,34209.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119798541069032,1.0,0.0,0.0,3.0441269874572754,3.0441436767578125,6.183279879223846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.607421875,0.0,884.2164306640625,1895.4371337890625,0.0,3514.968505859375,0.754709780216217,1.0,0.0,3.0,1.0,0.0
18100800,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8899126052856445,0.5730383396148682,0.5190201997756958,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8789186477661133,0.5534796118736267,0.5270202159881592,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7852257490158081,0.3891341388225555,0.2757948935031891,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7813603281974792,0.3834828734397888,0.3680520951747894,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6642985939979553,0.2330316007137298,1.0747545957565308,284.9945678710937,284.95001220703125,299.8500061035156,293.1093444824219,298.0250244140625,297.2215881347656,284.9939270019531,1.0,0.6544058918952942,0.4062235057353973,0.4062235057353973,1.0,1.0,-3.3199217319488525,1.01304030418396,2.3068814277648926,0.2651960849761963,0.916543424129486,0.916543424129486,0.0,231.413803100586,238.0,57916.84765625,0.0,3396.260986328125,1.0,278.53521728515625,283.08258056640625,296.087158203125,299.7795715332031,293.1499938964844,293.1499938964844,278.25,34209.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119798541069032,1.0,0.0,0.0,3.0441269874572754,3.0441436767578125,6.183279879223846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.607421875,0.0,884.2164306640625,1895.4371337890625,0.0,3514.968505859375,0.754709780216217,1.0,0.0,3.0,1.0,0.0
18100860,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.882212221622467,0.567797064781189,0.5151966214179993,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8740689158439636,0.5535112619400024,0.5279083847999573,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7794802784919739,0.3868679106235504,0.2748343050479889,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7757883667945862,0.3814200758934021,0.3669422268867492,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6585580110549927,0.230424627661705,1.0670156478881836,284.9017028808594,284.95001220703125,299.8671569824219,293.1056823730469,298.0111694335937,297.19757080078125,284.9023742675781,1.0,0.6551592946052551,0.4054371416568756,0.4054371416568756,1.0,1.0,-3.30462384223938,1.0054465532302856,2.2991771697998047,0.2615697979927063,0.8324882984161377,0.8324882984161377,0.0,236.62811279296875,241.0,58116.2734375,0.0,3390.8193359375,1.0,278.2645874023437,282.9759521484375,296.1246643066406,299.91217041015625,293.1499938964844,293.1499938964844,278.54998779296875,38346.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192136526107788,1.0,0.0,0.0,2.947916030883789,2.947932481765747,5.798605116069666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.7158203125,0.0,837.10205078125,1895.4371337890625,0.0,3581.899658203125,0.7375860214233398,1.0,0.0,3.0,1.0,0.0
18100920,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.882212221622467,0.567797064781189,0.5151966214179993,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8740689158439636,0.5535112619400024,0.5279083847999573,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7794802784919739,0.3868679106235504,0.2748343050479889,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7757883667945862,0.3814200758934021,0.3669422268867492,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6585580110549927,0.230424627661705,1.0670156478881836,284.9017028808594,284.95001220703125,299.8671569824219,293.1056823730469,298.0111694335937,297.19757080078125,284.9023742675781,1.0,0.6551592946052551,0.4054371416568756,0.4054371416568756,1.0,1.0,-3.30462384223938,1.0054465532302856,2.2991771697998047,0.2615697979927063,0.8324882984161377,0.8324882984161377,0.0,236.62811279296875,241.0,58116.2734375,0.0,3390.8193359375,1.0,278.2645874023437,282.9759521484375,296.1246643066406,299.91217041015625,293.1499938964844,293.1499938964844,278.54998779296875,38346.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192136526107788,1.0,0.0,0.0,2.947916030883789,2.947932481765747,5.798605116069666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.7158203125,0.0,837.10205078125,1895.4371337890625,0.0,3581.899658203125,0.7375860214233398,1.0,0.0,3.0,1.0,0.0
18100980,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8769495487213135,0.5647801756858826,0.5122111439704895,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8713692426681519,0.5552205443382263,0.5292854309082031,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7757807374000549,0.3862242698669433,0.2742261886596679,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7721616625785828,0.3808055222034454,0.3661825656890869,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6544697880744934,0.2290031313896179,1.0600097179412842,284.9820556640625,284.95001220703125,299.8842468261719,293.102294921875,298.0096435546875,297.1910705566406,284.9815368652344,1.0,0.6555141806602478,0.4046508073806762,0.4046508073806762,1.0,1.0,-3.29260516166687,0.9990370869636536,2.2935681343078613,0.2580107450485229,0.8975239992141724,0.8975239992141724,0.0,240.0574188232422,244.0,57272.57421875,0.0,3382.829345703125,1.0,278.5348815917969,283.0799560546875,296.0731811523437,299.7304077148437,293.1499938964844,293.1499938964844,278.8500061035156,34699.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101584553718568,1.0,0.0,0.0,3.0112464427948,3.011262893676758,6.050425440662366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.4306640625,0.0,862.1123657226562,1895.4371337890625,0.0,3498.073974609375,0.7477913498878479,1.0,0.0,3.0,1.0,0.0
18101040,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8769495487213135,0.5647801756858826,0.5122111439704895,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8713692426681519,0.5552205443382263,0.5292854309082031,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7757807374000549,0.3862242698669433,0.2742261886596679,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7721616625785828,0.3808055222034454,0.3661825656890869,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6544697880744934,0.2290031313896179,1.0600097179412842,284.9820556640625,284.95001220703125,299.8842468261719,293.102294921875,298.0096435546875,297.1910705566406,284.9815368652344,1.0,0.6555141806602478,0.4046508073806762,0.4046508073806762,1.0,1.0,-3.29260516166687,0.9990370869636536,2.2935681343078613,0.2580107450485229,0.8975239992141724,0.8975239992141724,0.0,240.0574188232422,244.0,57272.57421875,0.0,3382.829345703125,1.0,278.5348815917969,283.0799560546875,296.0731811523437,299.7304077148437,293.1499938964844,293.1499938964844,278.8500061035156,34699.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101584553718568,1.0,0.0,0.0,3.0112464427948,3.011262893676758,6.050425440662366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.4306640625,0.0,862.1123657226562,1895.4371337890625,0.0,3498.073974609375,0.7477913498878479,1.0,0.0,3.0,1.0,0.0
18101100,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8751214146614075,0.5635876655578613,0.5110681653022766,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8707845211029053,0.5563823580741882,0.5303088426589966,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7747036814689636,0.3862205743789673,0.2741790413856506,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.771099865436554,0.3808013498783111,0.3661256730556488,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6531830430030823,0.2285948246717453,1.057968020439148,285.0575561523437,284.95001220703125,299.8927307128906,293.1006774902344,298.0113220214844,297.1911926269531,285.05914306640625,1.0,0.6558401584625244,0.4042576253414154,0.4042576253414154,1.0,1.0,-3.289877653121948,0.9969815015792848,2.292896032333374,0.2567319869995117,0.9702709913253784,0.9702709913253784,0.0,241.2833709716797,244.0,56622.98046875,0.0,3383.537353515625,1.0,278.77911376953125,283.1748352050781,296.0531616210937,299.6030578613281,293.1499938964844,293.1499938964844,278.8500061035156,32947.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904443621635437,1.0,0.0,0.0,3.0720462799072266,3.072062730789185,6.297219101725204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.9873046875,0.0,898.0171508789062,1895.4371337890625,0.0,3444.968994140625,0.7606057524681091,1.0,0.0,3.0,1.0,0.0
18101160,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8736324906349182,0.5624494552612305,0.5101287364959717,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8705148696899414,0.5576260089874268,0.5315181612968445,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7739484906196594,0.3863123655319214,0.2742661237716675,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7703510522842407,0.3808966875076294,0.3662399351596832,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6522231101989746,0.2283094674348831,1.0567065477371216,285.0384826660156,284.95001220703125,299.9012145996094,293.09912109375,298.0141906738281,297.1924743652344,285.0357360839844,1.0,0.6562985181808472,0.4040319919586181,0.4040319919586181,1.0,1.0,-3.288925647735596,0.9959821105003356,2.2929434776306152,0.2561260759830475,0.9912771582603456,0.9912771582603456,0.0,242.34718322753903,247.0,56830.03515625,0.0,3387.355712890625,1.0,278.8356628417969,283.1601257324219,296.07427978515625,299.6821594238281,293.1499938964844,293.1499938964844,278.54998779296875,32610.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029527306556702,1.0,0.0,0.0,3.144094944000244,3.1441118717193604,6.596060302399565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.3681640625,0.0,953.4976806640624,1895.4371337890625,0.0,3431.09228515625,0.7756369709968567,1.0,0.0,3.0,1.0,0.0
18101220,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8691326379776001,0.5585135221481323,0.5071508884429932,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8686730265617371,0.558966338634491,0.5332119464874268,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7712352871894836,0.3855296969413757,0.2740168273448944,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7677496671676636,0.380292147397995,0.3660246133804321,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6494904160499573,0.2272925525903701,1.0534076690673828,284.8879699707031,284.95001220703125,299.9181213378906,293.09619140625,298.0130920410156,297.1854858398437,284.8888854980469,1.0,0.6571445465087891,0.4035806655883789,0.4035806655883789,1.0,1.0,-3.282865762710572,0.9925837516784668,2.2902820110321045,0.2544818818569183,0.8777150511741638,0.8777150511741638,0.0,245.39895629882807,250.0,57615.08984375,0.0,3390.721435546875,1.0,278.56280517578125,282.9959716796875,296.1295471191406,299.8766174316406,293.1499938964844,293.1499938964844,278.8500061035156,37284.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134698510169984,1.0,0.0,0.0,3.10563325881958,3.1056506633758545,6.435668069570966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.17578125,0.0,952.1920776367188,1895.4371337890625,0.0,3528.77685546875,0.7711546421051025,1.0,0.0,3.0,1.0,0.0
18101280,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8691326379776001,0.5585135221481323,0.5071508884429932,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8686730265617371,0.558966338634491,0.5332119464874268,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7712352871894836,0.3855296969413757,0.2740168273448944,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7677496671676636,0.380292147397995,0.3660246133804321,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6494904160499573,0.2272925525903701,1.0534076690673828,284.8879699707031,284.95001220703125,299.9181213378906,293.09619140625,298.0130920410156,297.1854858398437,284.8888854980469,1.0,0.6571445465087891,0.4035806655883789,0.4035806655883789,1.0,1.0,-3.282865762710572,0.9925837516784668,2.2902820110321045,0.2544818818569183,0.8777150511741638,0.8777150511741638,0.0,245.39895629882807,250.0,57615.08984375,0.0,3390.721435546875,1.0,278.56280517578125,282.9959716796875,296.1295471191406,299.8766174316406,293.1499938964844,293.1499938964844,278.8500061035156,37284.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134698510169984,1.0,0.0,0.0,3.10563325881958,3.1056506633758545,6.435668069570966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.17578125,0.0,952.1920776367188,1895.4371337890625,0.0,3528.77685546875,0.7711546421051025,1.0,0.0,3.0,1.0,0.0
18101340,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8653011918067932,0.556013286113739,0.5046185851097107,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8673164248466492,0.5611874461174011,0.5351064205169678,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7689638137817383,0.3854674100875854,0.2738640606403351,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.765570342540741,0.3802929222583771,0.3659166991710663,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6471298933029175,0.2266747653484344,1.0504331588745115,284.9901428222656,284.95001220703125,299.9349365234375,293.0934143066406,298.0176696777344,297.1864318847656,284.9894714355469,1.0,0.6580178141593933,0.4031293392181396,0.4031293392181396,1.0,1.0,-3.278198480606079,0.9897096753120422,2.2884886264801025,0.2524837255477905,0.9562371373176576,0.9562371373176576,0.0,248.0877227783203,253.0,56816.19921875,0.0,3395.210205078125,1.0,278.83697509765625,283.11767578125,296.07354736328125,299.6996154785156,293.1499938964844,293.1499938964844,278.54998779296875,34317.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906271755695343,1.0,0.0,0.0,3.1722729206085205,3.172290563583374,6.714820983688696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6044921875,0.0,987.8233642578124,1895.4371337890625,0.0,3461.972412109375,0.7836359143257141,1.0,0.0,3.0,1.0,0.0
18101400,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8653011918067932,0.556013286113739,0.5046185851097107,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8673164248466492,0.5611874461174011,0.5351064205169678,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7689638137817383,0.3854674100875854,0.2738640606403351,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.765570342540741,0.3802929222583771,0.3659166991710663,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6471298933029175,0.2266747653484344,1.0504331588745115,284.9901428222656,284.95001220703125,299.9349365234375,293.0934143066406,298.0176696777344,297.1864318847656,284.9894714355469,1.0,0.6580178141593933,0.4031293392181396,0.4031293392181396,1.0,1.0,-3.278198480606079,0.9897096753120422,2.2884886264801025,0.2524837255477905,0.9562371373176576,0.9562371373176576,0.0,248.0877227783203,253.0,56816.19921875,0.0,3395.210205078125,1.0,278.83697509765625,283.11767578125,296.07354736328125,299.6996154785156,293.1499938964844,293.1499938964844,278.54998779296875,34317.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906271755695343,1.0,0.0,0.0,3.1722729206085205,3.172290563583374,6.714820983688696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6044921875,0.0,987.8233642578124,1895.4371337890625,0.0,3461.972412109375,0.7836359143257141,1.0,0.0,3.0,1.0,0.0
18101460,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.861251711845398,0.5525445342063904,0.501936137676239,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8657524585723877,0.5627678036689758,0.5369319915771484,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7665567994117737,0.3849206268787384,0.2737123072147369,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7632628679275513,0.3798877298831939,0.3658183813095093,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6447553634643555,0.225868284702301,1.0478781461715698,284.8908386230469,284.95001220703125,299.9516906738281,293.0908203125,298.0184326171875,297.1824951171875,284.89239501953125,1.0,0.6590242385864258,0.4025408923625946,0.4025408923625946,1.0,1.0,-3.273800849914551,0.9865729212760924,2.287227869033813,0.2500214278697967,0.8619951605796814,0.8619951605796814,0.0,251.04421997070312,256.0,57304.96875,0.0,3401.774658203125,1.0,278.5628662109375,283.00146484375,296.1125183105469,299.8421325683594,293.1499938964844,293.1499938964844,278.8500061035156,38314.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139655232429504,1.0,0.0,0.0,3.0843303203582764,3.08434796333313,6.347681278384698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.5888671875,0.0,941.5996704101562,1895.4371337890625,0.0,3533.36767578125,0.767693042755127,1.0,0.0,3.0,1.0,0.0
18101520,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.861251711845398,0.5525445342063904,0.501936137676239,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8657524585723877,0.5627678036689758,0.5369319915771484,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7665567994117737,0.3849206268787384,0.2737123072147369,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7632628679275513,0.3798877298831939,0.3658183813095093,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6447553634643555,0.225868284702301,1.0478781461715698,284.8908386230469,284.95001220703125,299.9516906738281,293.0908203125,298.0184326171875,297.1824951171875,284.89239501953125,1.0,0.6590242385864258,0.4025408923625946,0.4025408923625946,1.0,1.0,-3.273800849914551,0.9865729212760924,2.287227869033813,0.2500214278697967,0.8619951605796814,0.8619951605796814,0.0,251.04421997070312,256.0,57304.96875,0.0,3401.774658203125,1.0,278.5628662109375,283.00146484375,296.1125183105469,299.8421325683594,293.1499938964844,293.1499938964844,278.8500061035156,38314.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139655232429504,1.0,0.0,0.0,3.0843303203582764,3.08434796333313,6.347681278384698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.5888671875,0.0,941.5996704101562,1895.4371337890625,0.0,3533.36767578125,0.767693042755127,1.0,0.0,3.0,1.0,0.0
