time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101580,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.857962965965271,0.550434947013855,0.4998109936714172,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8647799491882324,0.5652344822883606,0.5390861630439758,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7647203803062439,0.3851302862167358,0.273762047290802,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7614801526069641,0.3801068663597107,0.365932285785675,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6428272128105164,0.2254716753959655,1.0459336042404177,284.9967956542969,284.95001220703125,299.9683532714844,293.08837890625,298.0246887207031,297.186279296875,284.9963073730469,1.0,0.6601415276527405,0.4019524157047272,0.4019524157047272,1.0,1.0,-3.271684169769287,0.9842429757118224,2.2874412536621094,0.2475264370441436,0.9468433856964112,0.9468433856964112,0.0,253.60919189453125,259.0,56549.03125,0.0,3411.3203125,1.0,278.8367004394531,283.1253356933594,296.0616149902344,299.6685485839844,293.1499938964844,293.1499938964844,278.54998779296875,34442.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052745699882508,1.0,0.0,0.0,3.151317358016968,3.151334762573242,6.626399340348144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.5244140625,0.0,971.246826171875,1895.4371337890625,0.0,3452.699462890625,0.7790810465812683,1.0,0.0,3.0,1.0,0.0
18101640,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.857962965965271,0.550434947013855,0.4998109936714172,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8647799491882324,0.5652344822883606,0.5390861630439758,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7647203803062439,0.3851302862167358,0.273762047290802,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7614801526069641,0.3801068663597107,0.365932285785675,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6428272128105164,0.2254716753959655,1.0459336042404177,284.9967956542969,284.95001220703125,299.9683532714844,293.08837890625,298.0246887207031,297.186279296875,284.9963073730469,1.0,0.6601415276527405,0.4019524157047272,0.4019524157047272,1.0,1.0,-3.271684169769287,0.9842429757118224,2.2874412536621094,0.2475264370441436,0.9468433856964112,0.9468433856964112,0.0,253.60919189453125,259.0,56549.03125,0.0,3411.3203125,1.0,278.8367004394531,283.1253356933594,296.0616149902344,299.6685485839844,293.1499938964844,293.1499938964844,278.54998779296875,34442.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052745699882508,1.0,0.0,0.0,3.151317358016968,3.151334762573242,6.626399340348144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.5244140625,0.0,971.246826171875,1895.4371337890625,0.0,3452.699462890625,0.7790810465812683,1.0,0.0,3.0,1.0,0.0
18101700,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8563796281814575,0.5489194393157959,0.498809814453125,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8643462061882019,0.5661746263504028,0.5402340888977051,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7638834714889526,0.3850268721580505,0.2738552689552307,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7606605291366577,0.3800408244132995,0.3660680651664734,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6419590711593628,0.2251967936754226,1.045354962348938,284.8861694335937,284.95001220703125,299.9766845703125,293.0871887207031,298.0262451171875,297.1859741210937,284.8824768066406,1.0,0.660798966884613,0.4016581773757934,0.4016581773757934,1.0,1.0,-3.271444797515869,0.9833553433418274,2.2880895137786865,0.2465176880359649,0.8717032670974731,0.8717032670974731,0.0,254.9299468994141,259.0,57354.0234375,0.0,3418.152099609375,1.0,278.61090087890625,282.9982604980469,296.1129150390625,299.8716125488281,293.1499938964844,293.1499938964844,278.54998779296875,36907.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105851650238036,1.0,0.0,0.0,3.132680654525757,3.1326982975006104,6.548254418703436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.9931640625,0.0,971.7973022460938,1895.4371337890625,0.0,3502.033447265625,0.7756447196006775,1.0,0.0,3.0,1.0,0.0
18101760,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8542147874832153,0.5471877455711365,0.4973524212837219,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8633855581283569,0.5669224262237549,0.5410382151603699,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.762555718421936,0.3847540318965912,0.2737424671649933,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7593815922737122,0.3798220455646515,0.3659659624099731,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6407144665718079,0.2248103618621826,1.0440994501113892,284.8987731933594,284.95001220703125,299.9849853515625,293.0860595703125,298.0264587402344,297.18377685546875,284.9006042480469,1.0,0.6613607406616211,0.401374340057373,0.401374340057373,1.0,1.0,-3.268893480300904,0.9816850423812866,2.287208318710327,0.2452656030654907,0.859281599521637,0.859281599521637,0.0,256.6105041503906,262.0,57064.56640625,0.0,3421.739013671875,1.0,278.5628662109375,283.0098876953125,296.1063537597656,299.8194885253906,293.1499938964844,293.1499938964844,278.8500061035156,38272.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126573204994202,1.0,0.0,0.0,3.065392255783081,3.0654096603393555,6.26996950359171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.615234375,0.0,926.2735595703124,1895.4371337890625,0.0,3521.248046875,0.7634592652320862,1.0,0.0,3.0,1.0,0.0
18101820,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8510851860046387,0.5451802611351013,0.4953383505344391,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8624628186225891,0.5694103837013245,0.5432288646697998,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7608456015586853,0.3850615620613098,0.2738711535930633,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7576923370361328,0.3800870478153229,0.3661389946937561,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.63893061876297,0.2244930416345596,1.0425843000411987,285.0007019042969,284.95001220703125,300.0015563964844,293.0838317871094,298.03302001953125,297.18804931640625,285.0000915527344,1.0,0.6626346707344055,0.4008066058158874,0.4008066058158874,1.0,1.0,-3.2676384449005127,0.9796756505966188,2.2879626750946045,0.2435145080089569,0.9454102516174316,0.9454102516174316,0.0,259.290771484375,265.0,56372.14453125,0.0,3433.85595703125,1.0,278.83648681640625,283.12908935546875,296.0575866699219,299.6524963378906,293.1499938964844,293.1499938964844,278.54998779296875,34315.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041081070899964,1.0,0.0,0.0,3.138735294342041,3.1387526988983154,6.573591235792264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.697265625,0.0,960.1013793945312,1895.4371337890625,0.0,3441.846923828125,0.7761344909667969,1.0,0.0,3.0,1.0,0.0
18101880,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8510851860046387,0.5451802611351013,0.4953383505344391,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8624628186225891,0.5694103837013245,0.5432288646697998,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7608456015586853,0.3850615620613098,0.2738711535930633,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7576923370361328,0.3800870478153229,0.3661389946937561,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.63893061876297,0.2244930416345596,1.0425843000411987,285.0007019042969,284.95001220703125,300.0015563964844,293.0838317871094,298.03302001953125,297.18804931640625,285.0000915527344,1.0,0.6626346707344055,0.4008066058158874,0.4008066058158874,1.0,1.0,-3.2676384449005127,0.9796756505966188,2.2879626750946045,0.2435145080089569,0.9454102516174316,0.9454102516174316,0.0,259.290771484375,265.0,56372.14453125,0.0,3433.85595703125,1.0,278.83648681640625,283.12908935546875,296.0575866699219,299.6524963378906,293.1499938964844,293.1499938964844,278.54998779296875,34315.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041081070899964,1.0,0.0,0.0,3.138735294342041,3.1387526988983154,6.573591235792264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.697265625,0.0,960.1013793945312,1895.4371337890625,0.0,3441.846923828125,0.7761344909667969,1.0,0.0,3.0,1.0,0.0
18101940,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8474951386451721,0.5420160293579102,0.4929493069648742,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8611091375350952,0.5710786581039429,0.5451661944389343,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7587991952896118,0.3847597241401672,0.2739038169384002,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7556747198104858,0.379814863204956,0.366188645362854,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6369330883026123,0.2238759696483612,1.0409772396087646,284.9014587402344,284.95001220703125,300.01806640625,293.0816650390625,298.03472900390625,297.1855163574219,284.9027404785156,1.0,0.6639554500579834,0.4002389013767242,0.4002389013767242,1.0,1.0,-3.265270471572876,0.9772371649742126,2.2880332469940186,0.2422504872083664,0.8588637113571167,0.8588637113571167,0.0,262.4020080566406,253.0,56920.3828125,0.0,3445.813232421875,1.0,278.563232421875,283.011962890625,296.1026611328125,299.80584716796875,293.1499938964844,293.1499938964844,278.8500061035156,38108.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117209315299988,1.0,0.0,0.0,3.0571675300598145,3.057184934616089,6.236368790268898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.423828125,0.0,918.7645263671876,1895.4371337890625,0.0,3512.567626953125,0.7614930868148804,1.0,0.0,3.0,1.0,0.0
18102000,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8474951386451721,0.5420160293579102,0.4929493069648742,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8611091375350952,0.5710786581039429,0.5451661944389343,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7587991952896118,0.3847597241401672,0.2739038169384002,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7556747198104858,0.379814863204956,0.366188645362854,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6369330883026123,0.2238759696483612,1.0409772396087646,284.9014587402344,284.95001220703125,300.01806640625,293.0816650390625,298.03472900390625,297.1855163574219,284.9027404785156,1.0,0.6639554500579834,0.4002389013767242,0.4002389013767242,1.0,1.0,-3.265270471572876,0.9772371649742126,2.2880332469940186,0.2422504872083664,0.8588637113571167,0.8588637113571167,0.0,262.4020080566406,253.0,56920.3828125,0.0,3445.813232421875,1.0,278.563232421875,283.011962890625,296.1026611328125,299.80584716796875,293.1499938964844,293.1499938964844,278.8500061035156,38108.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117209315299988,1.0,0.0,0.0,3.0571675300598145,3.057184934616089,6.236368790268898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.423828125,0.0,918.7645263671876,1895.4371337890625,0.0,3512.567626953125,0.7614930868148804,1.0,0.0,3.0,1.0,0.0
18102060,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8491242527961731,0.5400962233543396,0.4907618463039398,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8650966286659241,0.5735542178153992,0.5470789670944214,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7614018321037292,0.3851589858531952,0.27389657497406,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7581984996795654,0.3800946772098541,0.3661088645458221,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6385406255722046,0.2236002385616302,1.038381576538086,284.9992370605469,284.95001220703125,300.0345764160156,293.0795593261719,298.04119873046875,297.1898498535156,284.9985046386719,1.0,0.6610740423202515,0.3996988534927368,0.3996988534927368,1.0,1.0,-3.261711359024048,0.974459946155548,2.2872514724731445,0.2408840507268905,0.9423083662986756,0.9423083662986756,0.0,258.3026428222656,241.0,56206.4765625,0.0,3414.90966796875,1.0,278.8363952636719,283.128173828125,296.0538330078125,299.6390991210937,293.1499938964844,293.1499938964844,278.54998779296875,34309.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90330171585083,1.0,0.0,0.0,3.130212783813477,3.130229949951172,6.537941885653709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.8173828125,0.0,953.1057739257812,1895.4371337890625,0.0,3434.341796875,0.7741958498954773,1.0,0.0,3.0,1.0,0.0
18102120,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8491242527961731,0.5400962233543396,0.4907618463039398,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8650966286659241,0.5735542178153992,0.5470789670944214,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7614018321037292,0.3851589858531952,0.27389657497406,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7581984996795654,0.3800946772098541,0.3661088645458221,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6385406255722046,0.2236002385616302,1.038381576538086,284.9992370605469,284.95001220703125,300.0345764160156,293.0795593261719,298.04119873046875,297.1898498535156,284.9985046386719,1.0,0.6610740423202515,0.3996988534927368,0.3996988534927368,1.0,1.0,-3.261711359024048,0.974459946155548,2.2872514724731445,0.2408840507268905,0.9423083662986756,0.9423083662986756,0.0,258.3026428222656,241.0,56206.4765625,0.0,3414.90966796875,1.0,278.8363952636719,283.128173828125,296.0538330078125,299.6390991210937,293.1499938964844,293.1499938964844,278.54998779296875,34309.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90330171585083,1.0,0.0,0.0,3.130212783813477,3.130229949951172,6.537941885653709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.8173828125,0.0,953.1057739257812,1895.4371337890625,0.0,3434.341796875,0.7741958498954773,1.0,0.0,3.0,1.0,0.0
18102180,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.851213812828064,0.5386274456977844,0.4896112084388733,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8685025572776794,0.5745225548744202,0.548061728477478,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7639341354370117,0.3851556181907654,0.2739117443561554,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7606610059738159,0.380053699016571,0.3660711348056793,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6403218507766724,0.2233761847019195,1.0370831489562988,284.8851928710937,284.95001220703125,300.0431213378906,293.0784912109375,298.0428161621094,297.1896667480469,284.8822631835937,1.0,0.6588119268417358,0.3994180560111999,0.3994180560111999,1.0,1.0,-3.259927272796631,0.9730418920516968,2.286885499954224,0.2401634901762008,0.864608645439148,0.864608645439148,0.0,254.5137939453125,241.0,56976.4296875,0.0,3389.7880859375,1.0,278.6077575683594,282.9988708496094,296.1060485839844,299.8410339355469,293.1499938964844,293.1499938964844,278.54998779296875,37049.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089051485061646,1.0,0.0,0.0,3.107948064804077,3.1079657077789307,6.445266080845613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5732421875,0.0,952.5668334960938,1895.4371337890625,0.0,3486.4404296875,0.7702245116233826,1.0,0.0,3.0,1.0,0.0
18102240,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8531040549278259,0.5371047258377075,0.4881096184253692,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8716982007026672,0.5752566456794739,0.548618495464325,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.766283392906189,0.3850197196006775,0.2737205624580383,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7629661560058594,0.3798902034759521,0.3657912015914917,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6419824361801147,0.2230792939662933,1.03515625,284.9003295898437,284.95001220703125,300.051025390625,293.0774841308594,298.04315185546875,297.1878662109375,284.9015808105469,1.0,0.6562812328338623,0.3991588354110718,0.3991588354110718,1.0,1.0,-3.2559101581573486,0.9709191918373108,2.2849910259246826,0.2390233874320984,0.8549070954322815,0.8549070954322815,0.0,250.7097625732422,229.0,56690.16796875,0.0,3359.591796875,1.0,278.5633850097656,283.0126037597656,296.097900390625,299.787841796875,293.1499938964844,293.1499938964844,278.8500061035156,38199.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108039736747742,1.0,0.0,0.0,3.044455051422119,3.0444722175598145,6.184612288961944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.66845703125,0.0,909.3736572265624,1895.4371337890625,0.0,3504.0634765625,0.7587658166885376,1.0,0.0,3.0,1.0,0.0
18102300,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8558262586593628,0.5361337065696716,0.4867790341377258,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8757748007774353,0.5764416456222534,0.5493329167366028,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7693869471549988,0.3852312266826629,0.2735996544361114,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7659948468208313,0.3800062537193298,0.3655720353126526,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6442071795463562,0.2229477614164352,1.0332722663879397,285.001220703125,284.95001220703125,300.0592346191406,293.07647705078125,298.0460205078125,297.1895751953125,285.00390625,1.0,0.6534000635147095,0.3988888263702392,0.3988888263702392,1.0,1.0,-3.2524893283843994,0.9689924716949464,2.283496856689453,0.2376541793346405,0.921750009059906,0.921750009059906,0.0,246.06607055664065,229.0,55900.03125,0.0,3326.147216796875,1.0,278.7856750488281,283.1283874511719,296.0450744628906,299.58306884765625,293.1499938964844,293.1499938964844,278.8500061035156,35218.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049500226974488,1.0,0.0,0.0,3.0688607692718506,3.068877696990967,6.284166715886386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.7646484375,0.0,909.8062744140624,1895.4371337890625,0.0,3449.680419921875,0.7624644637107849,1.0,0.0,3.0,1.0,0.0
18102360,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8595273494720459,0.5353823304176331,0.4858771562576294,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8808149099349976,0.5778079628944397,0.5503661632537842,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7733711004257202,0.3856299519538879,0.2736857235431671,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.769859254360199,0.3802756369113922,0.3655772507190704,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6471272706985474,0.2229405045509338,1.032069206237793,284.9983215332031,284.95001220703125,300.0674743652344,293.075439453125,298.05029296875,297.19305419921875,284.99713134765625,1.0,0.6504393219947815,0.3986634612083435,0.3986634612083435,1.0,1.0,-3.251307249069214,0.9679694771766664,2.2833375930786133,0.2365478873252868,0.9373654127120972,0.9373654127120972,0.0,240.76060485839844,217.0,55970.37890625,0.0,3294.07421875,1.0,278.8369140625,283.12896728515625,296.0478515625,299.6181945800781,293.1499938964844,293.1499938964844,278.54998779296875,34285.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021205306053162,1.0,0.0,0.0,3.1174824237823486,3.117499589920044,6.484870596068504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.853515625,0.0,942.6356201171876,1895.4371337890625,0.0,3423.3427734375,0.7712104916572571,1.0,0.0,3.0,1.0,0.0
18102420,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8669049143791199,0.5325964093208313,0.4833007156848907,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8910588026046753,0.5795872807502747,0.5518642067909241,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7814782857894897,0.3857106566429138,0.2735763788223266,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.777756929397583,0.3801804780960083,0.3652466237545013,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6531733870506287,0.2225584089756012,1.0289119482040403,284.9017639160156,284.95001220703125,300.0838928222656,293.0733337402344,298.052978515625,297.1918029785156,284.90301513671875,1.0,0.6440500617027283,0.3982127010822296,0.3982127010822296,1.0,1.0,-3.245691299438477,0.9647971391677856,2.2808940410614014,0.2341323047876358,0.8515397906303406,0.8515397906303406,0.0,230.1415863037109,205.0,56438.390625,0.0,3222.78125,1.0,278.5635986328125,283.0160827636719,296.0931091308594,299.7669677734375,293.1499938964844,293.1499938964844,278.8500061035156,38211.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909519910812378,1.0,0.0,0.0,3.02876353263855,3.028780698776245,6.121024398453301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.28076171875,0.0,897.256591796875,1895.4371337890625,0.0,3492.14794921875,0.7553165555000305,1.0,0.0,3.0,1.0,0.0
18102480,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8669049143791199,0.5325964093208313,0.4833007156848907,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8910588026046753,0.5795872807502747,0.5518642067909241,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7814782857894897,0.3857106566429138,0.2735763788223266,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.777756929397583,0.3801804780960083,0.3652466237545013,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6531733870506287,0.2225584089756012,1.0289119482040403,284.9017639160156,284.95001220703125,300.0838928222656,293.0733337402344,298.052978515625,297.1918029785156,284.90301513671875,1.0,0.6440500617027283,0.3982127010822296,0.3982127010822296,1.0,1.0,-3.245691299438477,0.9647971391677856,2.2808940410614014,0.2341323047876358,0.8515397906303406,0.8515397906303406,0.0,230.1415863037109,205.0,56438.390625,0.0,3222.78125,1.0,278.5635986328125,283.0160827636719,296.0931091308594,299.7669677734375,293.1499938964844,293.1499938964844,278.8500061035156,38211.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909519910812378,1.0,0.0,0.0,3.02876353263855,3.028780698776245,6.121024398453301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.28076171875,0.0,897.256591796875,1895.4371337890625,0.0,3492.14794921875,0.7553165555000305,1.0,0.0,3.0,1.0,0.0
18102540,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.876318633556366,0.5310278534889221,0.4811676442623138,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.903293788433075,0.582198977470398,0.5536168813705444,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7913811802864075,0.386526495218277,0.2736445963382721,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7873849868774414,0.3806570470333099,0.3650644719600677,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6607055068016052,0.2225395739078521,1.0260974168777466,284.9974060058594,284.95001220703125,300.1003112792969,293.0712280273437,298.060546875,297.19744873046875,284.9967346191406,1.0,0.6373569369316101,0.3977619409561157,0.3977619409561157,1.0,1.0,-3.24170446395874,0.9621797800064088,2.279524564743042,0.2321234196424484,0.932871401309967,0.932871401309967,0.0,218.59120178222656,193.0,55743.40625,0.0,3150.1357421875,1.0,278.8360290527344,283.1302185058594,296.0444030761719,299.6004638671875,293.1499938964844,293.1499938964844,278.54998779296875,34319.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008674025535583,1.0,0.0,0.0,3.1025636196136475,3.102580547332764,6.422952196771803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.509765625,0.0,930.8526611328124,1895.4371337890625,0.0,3411.66845703125,0.76798415184021,1.0,0.0,3.0,1.0,0.0
18102600,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.876318633556366,0.5310278534889221,0.4811676442623138,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.903293788433075,0.582198977470398,0.5536168813705444,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7913811802864075,0.386526495218277,0.2736445963382721,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7873849868774414,0.3806570470333099,0.3650644719600677,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6607055068016052,0.2225395739078521,1.0260974168777466,284.9974060058594,284.95001220703125,300.1003112792969,293.0712280273437,298.060546875,297.19744873046875,284.9967346191406,1.0,0.6373569369316101,0.3977619409561157,0.3977619409561157,1.0,1.0,-3.24170446395874,0.9621797800064088,2.279524564743042,0.2321234196424484,0.932871401309967,0.932871401309967,0.0,218.59120178222656,193.0,55743.40625,0.0,3150.1357421875,1.0,278.8360290527344,283.1302185058594,296.0444030761719,299.6004638671875,293.1499938964844,293.1499938964844,278.54998779296875,34319.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008674025535583,1.0,0.0,0.0,3.1025636196136475,3.102580547332764,6.422952196771803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.509765625,0.0,930.8526611328124,1895.4371337890625,0.0,3411.66845703125,0.76798415184021,1.0,0.0,3.0,1.0,0.0
18102660,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8864530920982361,0.528384268283844,0.4786734580993652,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9172496795654296,0.5840163826942444,0.5551110506057739,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8020232319831848,0.3868004977703094,0.2736400961875915,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7977557182312012,0.3806362450122833,0.3647661805152893,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.669040322303772,0.2222578078508377,1.0232250690460205,284.9031982421875,284.95001220703125,300.11669921875,293.06903076171875,298.06329345703125,297.19635009765625,284.9043884277344,1.0,0.6304981708526611,0.3973231613636017,0.3973231613636017,1.0,1.0,-3.236691236495972,0.959212601184845,2.2774784564971924,0.2304374575614929,0.849068820476532,0.849068820476532,0.0,207.14669799804688,181.0,56217.81640625,0.0,3076.029296875,1.0,278.5637512207031,283.01904296875,296.089111328125,299.7489318847656,293.1499938964844,293.1499938964844,278.8500061035156,38181.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083111882209778,1.0,0.0,0.0,3.0151281356811523,3.015145063400269,6.066034075047355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.22607421875,0.0,886.5770263671875,1895.4371337890625,0.0,3480.92431640625,0.75228351354599,1.0,0.0,3.0,1.0,0.0
18102720,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8864530920982361,0.528384268283844,0.4786734580993652,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9172496795654296,0.5840163826942444,0.5551110506057739,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8020232319831848,0.3868004977703094,0.2736400961875915,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7977557182312012,0.3806362450122833,0.3647661805152893,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.669040322303772,0.2222578078508377,1.0232250690460205,284.9031982421875,284.95001220703125,300.11669921875,293.06903076171875,298.06329345703125,297.19635009765625,284.9043884277344,1.0,0.6304981708526611,0.3973231613636017,0.3973231613636017,1.0,1.0,-3.236691236495972,0.959212601184845,2.2774784564971924,0.2304374575614929,0.849068820476532,0.849068820476532,0.0,207.14669799804688,181.0,56217.81640625,0.0,3076.029296875,1.0,278.5637512207031,283.01904296875,296.089111328125,299.7489318847656,293.1499938964844,293.1499938964844,278.8500061035156,38181.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083111882209778,1.0,0.0,0.0,3.0151281356811523,3.015145063400269,6.066034075047355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.22607421875,0.0,886.5770263671875,1895.4371337890625,0.0,3480.92431640625,0.75228351354599,1.0,0.0,3.0,1.0,0.0
18102780,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8988187909126282,0.5269305109977722,0.4766319394111633,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9344344735145568,0.5866521000862122,0.5568718314170837,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8142297267913818,0.3877944350242615,0.2738223671913147,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8098474144935608,0.3811698853969574,0.3646237552165985,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6790681481361389,0.2223189175128936,1.0207045078277588,284.99725341796875,284.95001220703125,300.13311767578125,293.0667419433594,298.07086181640625,297.2019348144531,284.9966125488281,1.0,0.6235376596450806,0.3968843817710876,0.3968843817710876,1.0,1.0,-3.233363389968872,0.95683354139328,2.276529788970948,0.2289550453424453,0.9296817183494568,0.9296817183494568,0.0,195.1635589599609,169.0,55546.9765625,0.0,3002.7724609375,1.0,278.8358764648437,283.13140869140625,296.0403137207031,299.5839233398437,293.1499938964844,293.1499938964844,278.54998779296875,34286.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997414112091064,1.0,0.0,0.0,3.0906431674957275,3.090660095214844,6.373691689987027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5048828125,0.0,921.136962890625,1895.4371337890625,0.0,3401.173583984375,0.7652708292007446,1.0,0.0,3.0,1.0,0.0
18102840,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8988187909126282,0.5269305109977722,0.4766319394111633,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9344344735145568,0.5866521000862122,0.5568718314170837,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8142297267913818,0.3877944350242615,0.2738223671913147,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8098474144935608,0.3811698853969574,0.3646237552165985,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6790681481361389,0.2223189175128936,1.0207045078277588,284.99725341796875,284.95001220703125,300.13311767578125,293.0667419433594,298.07086181640625,297.2019348144531,284.9966125488281,1.0,0.6235376596450806,0.3968843817710876,0.3968843817710876,1.0,1.0,-3.233363389968872,0.95683354139328,2.276529788970948,0.2289550453424453,0.9296817183494568,0.9296817183494568,0.0,195.1635589599609,169.0,55546.9765625,0.0,3002.7724609375,1.0,278.8358764648437,283.13140869140625,296.0403137207031,299.5839233398437,293.1499938964844,293.1499938964844,278.54998779296875,34286.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997414112091064,1.0,0.0,0.0,3.0906431674957275,3.090660095214844,6.373691689987027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5048828125,0.0,921.136962890625,1895.4371337890625,0.0,3401.173583984375,0.7652708292007446,1.0,0.0,3.0,1.0,0.0
18102900,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9056972861289978,0.5257647633552551,0.4756460785865783,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9436985850334167,0.5876563191413879,0.557793378829956,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8205982446670532,0.3880850672721863,0.2739709019660949,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8161625862121582,0.3812544643878937,0.3646093606948852,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6846784353256226,0.2222648411989212,1.0197336673736572,284.8882751464844,284.95001220703125,300.1413269042969,293.0655517578125,298.0728454589844,297.2022399902344,284.884765625,1.0,0.6200891137123108,0.3966650068759918,0.3966650068759918,1.0,1.0,-3.232285022735596,0.9558317065238952,2.2764534950256348,0.2285357564687729,0.8559700846672058,0.8559700846672058,0.0,189.16856384277344,169.0,56306.91015625,0.0,2967.41162109375,1.0,278.61260986328125,283.007080078125,296.0920715332031,299.7852783203125,293.1499938964844,293.1499938964844,278.54998779296875,36947.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051517248153688,1.0,0.0,0.0,3.070143222808838,3.0701606273651123,6.289420184657502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.736328125,0.0,921.6985473632812,1895.4371337890625,0.0,3451.556884765625,0.7616342306137085,1.0,0.0,3.0,1.0,0.0
18102960,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9125603437423706,0.5244180560112,0.4742434024810791,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9523582458496094,0.5884857773780823,0.5583735704421997,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8265982866287231,0.3882376253604889,0.2739281952381134,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8220553398132324,0.3812024891376495,0.3643662929534912,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6900559663772583,0.2221108973026275,1.0181169509887695,284.9034118652344,284.95001220703125,300.1495361328125,293.0643310546875,298.07354736328125,297.2007751464844,284.9050598144531,1.0,0.6165158748626709,0.3964603245258331,0.3964603245258331,1.0,1.0,-3.2290115356445312,0.9541040062904358,2.27490758895874,0.2279259264469146,0.8465123176574707,0.8465123176574707,0.0,183.48953247070312,157.0,56015.91796875,0.0,2929.203125,1.0,278.56365966796875,283.0209045410156,296.0852966308594,299.73297119140625,293.1499938964844,293.1499938964844,278.8500061035156,38232.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907287895679474,1.0,0.0,0.0,3.002467393875122,3.0024843215942383,6.015197868691757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.517578125,0.0,877.2188720703125,1895.4371337890625,0.0,3471.417236328125,0.7495275139808655,1.0,0.0,3.0,1.0,0.0
18103020,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9306294322013856,0.5230722427368164,0.4722937941551208,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.97155499458313,0.59112948179245,0.5601350665092468,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8411696553230286,0.3893847465515136,0.2742155790328979,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8361485004425049,0.3817785978317261,0.3642590343952179,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7030907273292542,0.2222338169813156,1.0158551931381226,284.9969177246094,284.95001220703125,300.1659851074219,293.0617980957031,298.08111572265625,297.2062683105469,284.9962158203125,1.0,0.6094459295272827,0.3960510194301605,0.3960510194301605,1.0,1.0,-3.2262754440307617,0.9520031809806824,2.2742722034454346,0.2267620861530304,0.92691308259964,0.92691308259964,0.0,171.3932647705078,145.0,55374.6328125,0.0,2856.873291015625,1.0,278.8357238769531,283.1319885253906,296.0358581542969,299.5686340332031,293.1499938964844,293.1499938964844,278.54998779296875,34262.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987944722175598,1.0,0.0,0.0,3.0806150436401367,3.080631732940674,6.332397219921404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6318359375,0.0,913.0467529296876,1895.4371337890625,0.0,3392.34423828125,0.7629625797271729,1.0,0.0,3.0,1.0,0.0
18103080,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9306294322013856,0.5230722427368164,0.4722937941551208,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.97155499458313,0.59112948179245,0.5601350665092468,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8411696553230286,0.3893847465515136,0.2742155790328979,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8361485004425049,0.3817785978317261,0.3642590343952179,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7030907273292542,0.2222338169813156,1.0158551931381226,284.9969177246094,284.95001220703125,300.1659851074219,293.0617980957031,298.08111572265625,297.2062683105469,284.9962158203125,1.0,0.6094459295272827,0.3960510194301605,0.3960510194301605,1.0,1.0,-3.2262754440307617,0.9520031809806824,2.2742722034454346,0.2267620861530304,0.92691308259964,0.92691308259964,0.0,171.3932647705078,145.0,55374.6328125,0.0,2856.873291015625,1.0,278.8357238769531,283.1319885253906,296.0358581542969,299.5686340332031,293.1499938964844,293.1499938964844,278.54998779296875,34262.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987944722175598,1.0,0.0,0.0,3.0806150436401367,3.080631732940674,6.332397219921404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6318359375,0.0,913.0467529296876,1895.4371337890625,0.0,3392.34423828125,0.7629625797271729,1.0,0.0,3.0,1.0,0.0
18103140,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.950130820274353,0.5206767320632935,0.4699984490871429,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.98947411775589,0.5929628610610962,0.5616312026977539,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.857572615146637,0.3899743854999542,0.2744186222553253,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8518911600112915,0.3818496465682983,0.3640334010124206,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7168833017349243,0.222081109881401,1.0135047435760498,284.9049987792969,284.95001220703125,300.1824645996094,293.0591125488281,298.08380126953125,297.2049255371094,284.9061279296875,1.0,0.6023418307304382,0.3956417143344879,0.3956417143344879,1.0,1.0,-3.2224676609039307,0.949557900428772,2.272909641265869,0.2250536382198333,0.8451615571975708,0.8451615571975708,0.0,159.66476440429688,148.0,55855.66796875,0.0,2784.47607421875,1.0,278.56402587890625,283.0228271484375,296.080078125,299.7170104980469,293.1499938964844,293.1499938964844,278.8500061035156,38133.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064144492149352,1.0,0.0,0.0,2.993508100509644,2.99352502822876,5.97935297719232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.4970703125,0.0,869.8150024414062,1895.4371337890625,0.0,3463.299072265625,0.7474647760391235,1.0,0.0,3.0,1.0,0.0
18103200,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.950130820274353,0.5206767320632935,0.4699984490871429,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.98947411775589,0.5929628610610962,0.5616312026977539,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.857572615146637,0.3899743854999542,0.2744186222553253,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8518911600112915,0.3818496465682983,0.3640334010124206,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7168833017349243,0.222081109881401,1.0135047435760498,284.9049987792969,284.95001220703125,300.1824645996094,293.0591125488281,298.08380126953125,297.2049255371094,284.9061279296875,1.0,0.6023418307304382,0.3956417143344879,0.3956417143344879,1.0,1.0,-3.2224676609039307,0.949557900428772,2.272909641265869,0.2250536382198333,0.8451615571975708,0.8451615571975708,0.0,159.66476440429688,148.0,55855.66796875,0.0,2784.47607421875,1.0,278.56402587890625,283.0228271484375,296.080078125,299.7170104980469,293.1499938964844,293.1499938964844,278.8500061035156,38133.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064144492149352,1.0,0.0,0.0,2.993508100509644,2.99352502822876,5.97935297719232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.4970703125,0.0,869.8150024414062,1895.4371337890625,0.0,3463.299072265625,0.7474647760391235,1.0,0.0,3.0,1.0,0.0
18103260,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9597381949424744,0.5194168090820312,0.4683822691440582,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9982855319976808,0.5955991148948669,0.5636237263679504,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8671431541442871,0.3912526667118072,0.2749922573566437,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8608278632164001,0.3824510276317596,0.3642117083072662,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7238370776176453,0.2222411781549453,1.0126532316207886,284.9983825683594,284.95001220703125,300.1989440917969,293.05621337890625,298.09149169921875,297.2102355957031,284.9977722167969,1.0,0.599584698677063,0.3952665627002716,0.3952665627002716,1.0,1.0,-3.2227821350097656,0.9486628770828248,2.2741193771362305,0.2234603464603424,0.9260515570640564,0.9260515570640564,0.0,154.04852294921875,151.0,55255.20703125,0.0,2754.255859375,1.0,278.8356018066406,283.13336181640625,296.0308532714844,299.55517578125,293.1499938964844,293.1499938964844,278.54998779296875,34195.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980427384376526,1.0,0.0,0.0,3.072798728942871,3.072815418243408,6.300304562500969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6162109375,0.0,906.4644775390624,1895.4371337890625,0.0,3385.332763671875,0.7611814141273499,1.0,0.0,3.0,1.0,0.0
18103320,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9597381949424744,0.5194168090820312,0.4683822691440582,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9982855319976808,0.5955991148948669,0.5636237263679504,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8671431541442871,0.3912526667118072,0.2749922573566437,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8608278632164001,0.3824510276317596,0.3642117083072662,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7238370776176453,0.2222411781549453,1.0126532316207886,284.9983825683594,284.95001220703125,300.1989440917969,293.05621337890625,298.09149169921875,297.2102355957031,284.9977722167969,1.0,0.599584698677063,0.3952665627002716,0.3952665627002716,1.0,1.0,-3.2227821350097656,0.9486628770828248,2.2741193771362305,0.2234603464603424,0.9260515570640564,0.9260515570640564,0.0,154.04852294921875,151.0,55255.20703125,0.0,2754.255859375,1.0,278.8356018066406,283.13336181640625,296.0308532714844,299.55517578125,293.1499938964844,293.1499938964844,278.54998779296875,34195.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980427384376526,1.0,0.0,0.0,3.072798728942871,3.072815418243408,6.300304562500969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6162109375,0.0,906.4644775390624,1895.4371337890625,0.0,3385.332763671875,0.7611814141273499,1.0,0.0,3.0,1.0,0.0
18103380,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9611018300056458,0.5180408358573914,0.4674444496631622,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.5967980027198792,0.5635493397712708,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8693587779998779,0.3916890025138855,0.2754165828227997,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8627222776412964,0.3825235664844513,0.3644179701805115,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7252126932144165,0.2221754491329193,1.0126911401748655,284.8848876953125,284.95001220703125,300.2088623046875,293.05438232421875,298.0935363769531,297.2098693847656,284.8852844238281,1.0,0.5989752411842346,0.3950414955615997,0.3950414955615997,1.0,1.0,-3.222384214401245,0.947912573814392,2.2744717597961426,0.2226179838180542,0.845665693283081,0.845665693283081,0.0,152.97952270507812,151.0,55945.50390625,0.0,2747.555419921875,1.0,278.59649658203125,283.00592041015625,296.0855407714844,299.752197265625,293.1499938964844,293.1499938964844,278.54998779296875,37701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045287370681764,1.0,0.0,0.0,3.033789157867432,3.033806324005127,6.14135387877468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.521484375,0.0,897.9774169921875,1895.4371337890625,0.0,3445.76123046875,0.7545068264007568,1.0,0.0,3.0,1.0,0.0
