time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103440,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9601478576660156,0.5170409679412842,0.4665206372737884,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.5975657105445862,0.5641189813613892,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.869255781173706,0.3919017910957336,0.275560975074768,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.862450361251831,0.3824878931045532,0.3643908500671386,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7249190807342529,0.2220607548952102,1.0122562646865845,284.90643310546875,284.95001220703125,300.2154846191406,293.0531311035156,298.0943603515625,297.2088928222656,284.90753173828125,1.0,0.5987570285797119,0.3948914110660553,0.3948914110660553,1.0,1.0,-3.2203173637390137,0.9467790126800536,2.27353835105896,0.2219946980476379,0.8452664613723755,0.8452664613723755,0.0,153.0443572998047,154.0,55770.69140625,0.0,2744.769287109375,1.0,278.5641174316406,283.0233459472656,296.07525634765625,299.7063903808594,293.1499938964844,293.1499938964844,278.8500061035156,38052.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059098362922668,1.0,0.0,0.0,2.988853693008423,2.98887038230896,5.960773705737665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.7080078125,0.0,865.8054809570312,1895.4371337890625,0.0,3458.607177734375,0.7463610768318176,1.0,0.0,3.0,1.0,0.0
18103500,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9595497250556946,0.5163137316703796,0.4656034708023071,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.5988859534263611,0.5643724203109741,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8695999383926392,0.3924818634986877,0.2758355140686035,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8625458478927612,0.3826947510242462,0.3644454479217529,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7248759865760803,0.2220635861158371,1.0118755102157593,285.0043640136719,284.95001220703125,300.2237854003906,293.0514831542969,298.0977783203125,297.2109069824219,285.0068664550781,1.0,0.5988407731056213,0.3947038650512695,0.3947038650512695,1.0,1.0,-3.220710039138794,0.9464187026023864,2.2742912769317627,0.2211513519287109,0.9116351008415222,0.9116351008415222,0.0,153.00779724121094,154.0,55079.26171875,0.0,2744.3056640625,1.0,278.7840576171875,283.1346435546875,296.02227783203125,299.50762939453125,293.1499938964844,293.1499938964844,278.8500061035156,34987.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003030061721802,1.0,0.0,0.0,3.0186681747436523,3.0186846256256104,6.080286993892514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.4482421875,0.0,869.5307006835938,1895.4371337890625,0.0,3406.408935546875,0.7510489821434021,1.0,0.0,3.0,1.0,0.0
18103560,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9588765501976012,0.5157599449157715,0.4650954008102417,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.6003692150115967,0.56505286693573,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8698456287384033,0.3932064771652221,0.2763187289237976,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8625109195709229,0.3830229043960571,0.3647321164608001,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7247430086135864,0.2221553027629852,1.0121961832046509,284.9996643066406,284.95001220703125,300.2320556640625,293.0497741699219,298.10223388671875,297.21441650390625,284.9984741210937,1.0,0.5991955399513245,0.3944936096668243,0.3944936096668243,1.0,1.0,-3.2222213745117188,0.9463719129562378,2.2758493423461914,0.2206096351146698,0.926728129386902,0.926728129386902,0.0,153.21803283691406,157.0,55201.7265625,0.0,2748.555419921875,1.0,278.8362121582031,283.1329040527344,296.0248413085937,299.5455627441406,293.1499938964844,293.1499938964844,278.54998779296875,34081.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977559804916382,1.0,0.0,0.0,3.0713951587677,3.0714118480682373,6.294550303209689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.5966796875,0.0,904.6470336914062,1895.4371337890625,0.0,3382.65771484375,0.7606582045555115,1.0,0.0,3.0,1.0,0.0
18103620,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.955100119113922,0.5134157538414001,0.4633331298828125,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.6021842360496521,0.5686330199241638,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8684183359146118,0.3939148187637329,0.2769845426082611,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.860603928565979,0.3830242753028869,0.3649541139602661,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7230528593063354,0.2219362109899521,1.0119867324829102,284.9082336425781,284.95001220703125,300.24871826171875,293.0461730957031,298.1044616699219,297.21209716796875,284.9094543457031,1.0,0.6004171967506409,0.3940731585025787,0.3940731585025787,1.0,1.0,-3.225229263305664,0.9462254643440248,2.279003858566284,0.2201147228479385,0.8470646142959595,0.8470646142959595,0.0,154.62005615234375,160.0,55787.3984375,0.0,2762.4208984375,1.0,278.56414794921875,283.0225524902344,296.0696105957031,299.7001647949219,293.1499938964844,293.1499938964844,278.8500061035156,37935.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058831334114076,1.0,0.0,0.0,2.990180969238281,2.990197896957397,5.966069238638738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.994140625,0.0,866.0882568359375,1895.4371337890625,0.0,3458.359375,0.7465382814407349,1.0,0.0,3.0,1.0,0.0
18103680,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.955100119113922,0.5134157538414001,0.4633331298828125,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.6021842360496521,0.5686330199241638,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8684183359146118,0.3939148187637329,0.2769845426082611,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.860603928565979,0.3830242753028869,0.3649541139602661,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7230528593063354,0.2219362109899521,1.0119867324829102,284.9082336425781,284.95001220703125,300.24871826171875,293.0461730957031,298.1044616699219,297.21209716796875,284.9094543457031,1.0,0.6004171967506409,0.3940731585025787,0.3940731585025787,1.0,1.0,-3.225229263305664,0.9462254643440248,2.279003858566284,0.2201147228479385,0.8470646142959595,0.8470646142959595,0.0,154.62005615234375,160.0,55787.3984375,0.0,2762.4208984375,1.0,278.56414794921875,283.0225524902344,296.0696105957031,299.7001647949219,293.1499938964844,293.1499938964844,278.8500061035156,37935.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058831334114076,1.0,0.0,0.0,2.990180969238281,2.990197896957397,5.966069238638738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.994140625,0.0,866.0882568359375,1895.4371337890625,0.0,3458.359375,0.7465382814407349,1.0,0.0,3.0,1.0,0.0
18103740,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9506114721298218,0.5121678113937378,0.4620093405246734,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9987034201622008,0.6044154167175293,0.5719603896141052,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8663880228996277,0.3952909708023071,0.2778433263301849,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8580467104911804,0.3835320770740509,0.3653386831283569,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7207936644554138,0.2219932228326797,1.012086272239685,285.000732421875,284.95001220703125,300.2654113769531,293.04229736328125,298.1102600097656,297.2146301269531,285.00006103515625,1.0,0.6020827889442444,0.3936527073383331,0.3936527073383331,1.0,1.0,-3.229243993759156,0.9464255571365356,2.28281831741333,0.2197099328041076,0.9293482899665833,0.9293482899665833,0.0,156.57449340820312,163.0,55255.08203125,0.0,2781.43603515625,1.0,278.8356018066406,283.13092041015625,296.01983642578125,299.5436096191406,293.1499938964844,293.1499938964844,278.54998779296875,34062.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898123562335968,1.0,0.0,0.0,3.0746865272521973,3.074703454971313,6.308048341452377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.76171875,0.0,907.11328125,1895.4371337890625,0.0,3386.086669921875,0.761474609375,1.0,0.0,3.0,1.0,0.0
18103800,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9506114721298218,0.5121678113937378,0.4620093405246734,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9987034201622008,0.6044154167175293,0.5719603896141052,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8663880228996277,0.3952909708023071,0.2778433263301849,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8580467104911804,0.3835320770740509,0.3653386831283569,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7207936644554138,0.2219932228326797,1.012086272239685,285.000732421875,284.95001220703125,300.2654113769531,293.04229736328125,298.1102600097656,297.2146301269531,285.00006103515625,1.0,0.6020827889442444,0.3936527073383331,0.3936527073383331,1.0,1.0,-3.229243993759156,0.9464255571365356,2.28281831741333,0.2197099328041076,0.9293482899665833,0.9293482899665833,0.0,156.57449340820312,163.0,55255.08203125,0.0,2781.43603515625,1.0,278.8356018066406,283.13092041015625,296.01983642578125,299.5436096191406,293.1499938964844,293.1499938964844,278.54998779296875,34062.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898123562335968,1.0,0.0,0.0,3.0746865272521973,3.074703454971313,6.308048341452377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.76171875,0.0,907.11328125,1895.4371337890625,0.0,3386.086669921875,0.761474609375,1.0,0.0,3.0,1.0,0.0
18103860,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9437517523765564,0.5098331570625305,0.4603164792060852,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9956626892089844,0.6058722138404846,0.5737758874893188,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8626354932785034,0.3960474133491516,0.2785913050174713,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8538333177566528,0.3834874629974365,0.3655837178230285,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7171688675880432,0.2217208743095398,1.011950969696045,284.90625,284.95001220703125,300.2821655273437,293.0380859375,298.1109313964844,297.2103881835937,284.90740966796875,1.0,0.6038618087768555,0.3931698203086853,0.3931698203086853,1.0,1.0,-3.2304370403289795,0.9454727172851562,2.2849643230438232,0.2189355492591858,0.8477387428283691,0.8477387428283691,0.0,159.4792022705078,166.0,55833.44140625,0.0,2799.899658203125,1.0,278.5640563964844,283.0177307128906,296.06280517578125,299.6974792480469,293.1499938964844,293.1499938964844,278.8500061035156,37949.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065017104148864,1.0,0.0,0.0,2.9957966804504395,2.995813608169556,5.988499651721213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.662109375,0.0,870.4205932617188,1895.4371337890625,0.0,3464.1103515625,0.7477647066116333,1.0,0.0,3.0,1.0,0.0
18103920,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9437517523765564,0.5098331570625305,0.4603164792060852,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9956626892089844,0.6058722138404846,0.5737758874893188,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8626354932785034,0.3960474133491516,0.2785913050174713,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8538333177566528,0.3834874629974365,0.3655837178230285,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7171688675880432,0.2217208743095398,1.011950969696045,284.90625,284.95001220703125,300.2821655273437,293.0380859375,298.1109313964844,297.2103881835937,284.90740966796875,1.0,0.6038618087768555,0.3931698203086853,0.3931698203086853,1.0,1.0,-3.2304370403289795,0.9454727172851562,2.2849643230438232,0.2189355492591858,0.8477387428283691,0.8477387428283691,0.0,159.4792022705078,166.0,55833.44140625,0.0,2799.899658203125,1.0,278.5640563964844,283.0177307128906,296.06280517578125,299.6974792480469,293.1499938964844,293.1499938964844,278.8500061035156,37949.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065017104148864,1.0,0.0,0.0,2.9957966804504395,2.995813608169556,5.988499651721213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.662109375,0.0,870.4205932617188,1895.4371337890625,0.0,3464.1103515625,0.7477647066116333,1.0,0.0,3.0,1.0,0.0
18103980,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9378244876861572,0.5085985660552979,0.4590253829956054,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9931214451789856,0.608225405216217,0.5758236646652222,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8596742749214172,0.3974851965904236,0.2795093059539795,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8503357172012329,0.3839586675167084,0.3659570515155792,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7139886617660522,0.2217379361391067,1.011980414390564,284.99932861328125,284.95001220703125,300.2989807128906,293.0335388183594,298.1171569824219,297.2138671875,284.99871826171875,1.0,0.6057043075561523,0.3926869630813598,0.3926869630813598,1.0,1.0,-3.232927083969116,0.9449737071990968,2.2879533767700195,0.2180736511945724,0.9291765093803406,0.9291765093803406,0.0,162.1315460205078,169.0,55262.1640625,0.0,2819.685791015625,1.0,278.8356628417969,283.1273498535156,296.0108642578125,299.53582763671875,293.1499938964844,293.1499938964844,278.54998779296875,34116.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986858129501343,1.0,0.0,0.0,3.077624797821045,3.077641487121582,6.320109946500452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9130859375,0.0,909.7626342773438,1895.4371337890625,0.0,3391.3310546875,0.7621865272521973,1.0,0.0,3.0,1.0,0.0
18104040,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9378244876861572,0.5085985660552979,0.4590253829956054,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9931214451789856,0.608225405216217,0.5758236646652222,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8596742749214172,0.3974851965904236,0.2795093059539795,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8503357172012329,0.3839586675167084,0.3659570515155792,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7139886617660522,0.2217379361391067,1.011980414390564,284.99932861328125,284.95001220703125,300.2989807128906,293.0335388183594,298.1171569824219,297.2138671875,284.99871826171875,1.0,0.6057043075561523,0.3926869630813598,0.3926869630813598,1.0,1.0,-3.232927083969116,0.9449737071990968,2.2879533767700195,0.2180736511945724,0.9291765093803406,0.9291765093803406,0.0,162.1315460205078,169.0,55262.1640625,0.0,2819.685791015625,1.0,278.8356628417969,283.1273498535156,296.0108642578125,299.53582763671875,293.1499938964844,293.1499938964844,278.54998779296875,34116.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986858129501343,1.0,0.0,0.0,3.077624797821045,3.077641487121582,6.320109946500452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9130859375,0.0,909.7626342773438,1895.4371337890625,0.0,3391.3310546875,0.7621865272521973,1.0,0.0,3.0,1.0,0.0
18104100,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9348608255386353,0.5075528025627136,0.4584100544452667,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.991840362548828,0.6090811491012573,0.576898455619812,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8582466244697571,0.3979783058166504,0.2800137400627136,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8486379981040955,0.3840030431747436,0.3661940395832062,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.71242356300354,0.2216494381427765,1.0122294425964355,284.8908386230469,284.95001220703125,300.30743408203125,293.0311279296875,298.1184387207031,297.2130432128906,284.8873291015625,1.0,0.606700599193573,0.3924455046653747,0.3924455046653747,1.0,1.0,-3.234675645828247,0.944892644882202,2.289783000946045,0.2177635878324508,0.8565971255302429,0.8565971255302429,0.0,163.510498046875,169.0,56067.546875,0.0,2830.91748046875,1.0,278.6129455566406,283.00262451171875,296.0613098144531,299.73828125,293.1499938964844,293.1499938964844,278.54998779296875,36752.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044537544250488,1.0,0.0,0.0,3.060657024383545,3.06067419052124,6.250613751035416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.0390625,0.0,912.9990844726562,1895.4371337890625,0.0,3445.063232421875,0.7593528628349304,1.0,0.0,3.0,1.0,0.0
18104160,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9307706356048584,0.5063183903694153,0.4573867619037628,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9897987842559814,0.6097519397735596,0.5776207447052002,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8560133576393127,0.3983283638954162,0.2803220152854919,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.846182644367218,0.3839025795459747,0.366197258234024,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7101425528526306,0.2214531600475311,1.0118088722229004,284.9052734375,284.95001220703125,300.31591796875,293.02862548828125,298.1183776855469,297.2103271484375,284.90692138671875,1.0,0.6075921058654785,0.3922227025032043,0.3922227025032043,1.0,1.0,-3.234184980392456,0.9440920352935792,2.290092945098877,0.2171871811151504,0.8473818302154541,0.8473818302154541,0.0,165.23489379882812,172.0,55825.203125,0.0,2839.42041015625,1.0,278.56378173828125,283.0148620605469,296.05328369140625,299.6881103515625,293.1499938964844,293.1499938964844,278.8500061035156,38051.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069647789001464,1.0,0.0,0.0,2.996504068374634,2.99652099609375,5.991328180243727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.31005859375,0.0,871.5784301757812,1895.4371337890625,0.0,3468.41455078125,0.7480176091194153,1.0,0.0,3.0,1.0,0.0
18104220,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9249147176742554,0.5051342248916626,0.4561416506767273,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9871355891227722,0.6120980381965637,0.5796751976013184,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8532413244247437,0.399863600730896,0.2813079357147217,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8428354263305664,0.3843699097633362,0.366567999124527,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7068210244178772,0.2214669287204742,1.011832356452942,284.9994812011719,284.95001220703125,300.3329162597656,293.0233459472656,298.125,297.2141418457031,284.9988098144531,1.0,0.609499990940094,0.3917770683765411,0.3917770683765411,1.0,1.0,-3.2368104457855225,0.9437492489814758,2.2930612564086914,0.2162683308124542,0.929600715637207,0.929600715637207,0.0,167.99232482910156,175.0,55262.45703125,0.0,2860.1201171875,1.0,278.8356628417969,283.1250305175781,296.00054931640625,299.52557373046875,293.1499938964844,293.1499938964844,278.54998779296875,34124.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991085290908813,1.0,0.0,0.0,3.079388380050659,3.0794050693511963,6.327355777102639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0810546875,0.0,911.2030029296876,1895.4371337890625,0.0,3395.273193359375,0.7625632882118225,1.0,0.0,3.0,1.0,0.0
18104280,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9249147176742554,0.5051342248916626,0.4561416506767273,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9871355891227722,0.6120980381965637,0.5796751976013184,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8532413244247437,0.399863600730896,0.2813079357147217,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8428354263305664,0.3843699097633362,0.366567999124527,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7068210244178772,0.2214669287204742,1.011832356452942,284.9994812011719,284.95001220703125,300.3329162597656,293.0233459472656,298.125,297.2141418457031,284.9988098144531,1.0,0.609499990940094,0.3917770683765411,0.3917770683765411,1.0,1.0,-3.2368104457855225,0.9437492489814758,2.2930612564086914,0.2162683308124542,0.929600715637207,0.929600715637207,0.0,167.99232482910156,175.0,55262.45703125,0.0,2860.1201171875,1.0,278.8356628417969,283.1250305175781,296.00054931640625,299.52557373046875,293.1499938964844,293.1499938964844,278.54998779296875,34124.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991085290908813,1.0,0.0,0.0,3.079388380050659,3.0794050693511963,6.327355777102639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0810546875,0.0,911.2030029296876,1895.4371337890625,0.0,3395.273193359375,0.7625632882118225,1.0,0.0,3.0,1.0,0.0
18104340,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9181786179542542,0.502906322479248,0.4545466005802154,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9837230443954468,0.6135823726654053,0.5814378261566162,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8498712182044983,0.400799810886383,0.282185286283493,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8389312624931335,0.384308785200119,0.366804301738739,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7029649615287781,0.2211806029081344,1.0116596221923828,284.90606689453125,284.95001220703125,300.3500061035156,293.0176086425781,298.1263122558594,297.21063232421875,284.9072265625,1.0,0.6114242672920227,0.3913314342498779,0.3913314342498779,1.0,1.0,-3.2381508350372314,0.9429550766944884,2.2951955795288086,0.2153154760599136,0.8482517004013062,0.8482517004013062,0.0,171.1603240966797,178.0,55838.078125,0.0,2880.42236328125,1.0,278.5639953613281,283.0126647949219,296.0420227050781,299.67706298828125,293.1499938964844,293.1499938964844,278.8500061035156,37973.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074044227600098,1.0,0.0,0.0,2.999389410018921,2.999406337738037,6.002871373311791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.55859375,0.0,873.2918090820312,1895.4371337890625,0.0,3472.500244140625,0.7485879063606262,1.0,0.0,3.0,1.0,0.0
18104400,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9181786179542542,0.502906322479248,0.4545466005802154,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9837230443954468,0.6135823726654053,0.5814378261566162,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8498712182044983,0.400799810886383,0.282185286283493,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8389312624931335,0.384308785200119,0.366804301738739,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7029649615287781,0.2211806029081344,1.0116596221923828,284.90606689453125,284.95001220703125,300.3500061035156,293.0176086425781,298.1263122558594,297.21063232421875,284.9072265625,1.0,0.6114242672920227,0.3913314342498779,0.3913314342498779,1.0,1.0,-3.2381508350372314,0.9429550766944884,2.2951955795288086,0.2153154760599136,0.8482517004013062,0.8482517004013062,0.0,171.1603240966797,178.0,55838.078125,0.0,2880.42236328125,1.0,278.5639953613281,283.0126647949219,296.0420227050781,299.67706298828125,293.1499938964844,293.1499938964844,278.8500061035156,37973.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074044227600098,1.0,0.0,0.0,2.999389410018921,2.999406337738037,6.002871373311791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.55859375,0.0,873.2918090820312,1895.4371337890625,0.0,3472.500244140625,0.7485879063606262,1.0,0.0,3.0,1.0,0.0
18104460,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9241775274276732,0.5057985782623291,0.456000804901123,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.989741325378418,0.6201052069664001,0.5863476991653442,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8567965030670166,0.406702846288681,0.2854164540767669,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8450003266334534,0.3891485035419464,0.3701837360858917,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7100334167480469,0.2258587926626205,1.0268590450286863,285.02569580078125,284.95001220703125,300.367431640625,293.01104736328125,298.1637878417969,297.2554931640625,285.0260009765625,1.0,0.6152831315994263,0.3909061551094055,0.3909061551094055,1.0,1.0,-3.271979808807373,0.9533872008323668,2.3185925483703613,0.2176273316144943,0.954765796661377,0.954765796661377,0.0,169.81700134277344,181.0,55790.71484375,0.0,2944.324951171875,1.0,278.8357849121094,283.1371765136719,295.9926147460937,299.537109375,293.1499938964844,293.1499938964844,278.54998779296875,33477.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900229275226593,1.0,0.0,0.0,3.0997474193573,3.099764347076416,6.411297590602771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.13671875,0.0,923.2557983398438,1895.4371337890625,0.0,3405.7216796875,0.7667081356048584,1.0,0.0,3.0,1.0,0.0
18104520,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9241775274276732,0.5057985782623291,0.456000804901123,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.989741325378418,0.6201052069664001,0.5863476991653442,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8567965030670166,0.406702846288681,0.2854164540767669,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8450003266334534,0.3891485035419464,0.3701837360858917,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7100334167480469,0.2258587926626205,1.0268590450286863,285.02569580078125,284.95001220703125,300.367431640625,293.01104736328125,298.1637878417969,297.2554931640625,285.0260009765625,1.0,0.6152831315994263,0.3909061551094055,0.3909061551094055,1.0,1.0,-3.271979808807373,0.9533872008323668,2.3185925483703613,0.2176273316144943,0.954765796661377,0.954765796661377,0.0,169.81700134277344,181.0,55790.71484375,0.0,2944.324951171875,1.0,278.8357849121094,283.1371765136719,295.9926147460937,299.537109375,293.1499938964844,293.1499938964844,278.54998779296875,33477.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900229275226593,1.0,0.0,0.0,3.0997474193573,3.099764347076416,6.411297590602771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.13671875,0.0,923.2557983398438,1895.4371337890625,0.0,3405.7216796875,0.7667081356048584,1.0,0.0,3.0,1.0,0.0
18104580,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.925090789794922,0.5058021545410156,0.456607848405838,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.991438627243042,0.6228135228157043,0.5894442200660706,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8591613173484802,0.4091439843177795,0.2874777615070343,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8469062447547913,0.3909656107425689,0.3723571002483368,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7128049731254578,0.2278406620025634,1.0375100374221802,284.9102783203125,284.95001220703125,300.37957763671875,293.0058898925781,298.17608642578125,297.2675476074219,284.91094970703125,1.0,0.6186012029647827,0.3906169831752777,0.3906169831752777,1.0,1.0,-3.294353008270264,0.9602074027061462,2.3341455459594727,0.2196968346834182,0.8828012347221375,0.8828012347221375,0.0,170.5536651611328,181.0,57045.953125,0.0,2996.304443359375,1.0,278.5854187011719,282.9967346191406,296.0519104003906,299.76776123046875,293.1499938964844,293.1499938964844,278.54998779296875,36428.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094602465629578,1.0,0.0,0.0,3.092660903930664,3.0926783084869385,6.382016977113381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2705078125,0.0,936.32421875,1895.4371337890625,0.0,3491.59375,0.7669320702552795,1.0,0.0,3.0,1.0,0.0
18104640,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9236738085746764,0.5055356621742249,0.4564464390277862,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9909586310386658,0.6238020658493042,0.5904713273048401,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8588262796401978,0.4100255370140075,0.2881679832935333,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8464158177375793,0.391538918018341,0.3730175495147705,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7127746343612671,0.2285028547048568,1.0411025285720823,284.9209289550781,284.95001220703125,300.3853759765625,293.0032958984375,298.17938232421875,297.2698669433594,284.92193603515625,1.0,0.6200646162033081,0.3904808759689331,0.3904808759689331,1.0,1.0,-3.301343441009521,0.9622048735618592,2.3391385078430176,0.2202052921056747,0.8823804259300232,0.8823804259300232,0.0,171.5768585205078,184.0,57125.4453125,0.0,3017.143798828125,1.0,278.5633544921875,283.0014953613281,296.0433959960937,299.7479553222656,293.1499938964844,293.1499938964844,278.8500061035156,36701.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116957187652588,1.0,0.0,0.0,3.0765976905822754,3.07661509513855,6.315892733255168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.5810546875,0.0,925.2575073242188,1895.4371337890625,0.0,3512.334228515625,0.7643870115280151,1.0,0.0,3.0,1.0,0.0
18104700,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.921209156513214,0.5054715871810913,0.4562452733516693,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9899682998657228,0.6255746483802795,0.5920483469963074,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8580210208892822,0.4115546643733978,0.2892020046710968,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8453419208526611,0.3925055861473083,0.3739361763000488,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7123326063156128,0.2294832319021225,1.0458831787109375,285.0225830078125,284.95001220703125,300.39453125,292.9989624023437,298.1854858398437,297.2748413085937,285.02587890625,1.0,0.6222783923149109,0.3902682363986969,0.3902682363986969,1.0,1.0,-3.3110947608947754,0.9649273157119752,2.3461673259735107,0.2207646518945694,0.9564399123191832,0.9564399123191832,0.0,173.30113220214844,184.0,56562.31640625,0.0,3048.032958984375,1.0,278.7869873046875,283.1145324707031,295.98907470703125,299.5609436035156,293.1499938964844,293.1499938964844,278.8500061035156,34262.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081100821495056,1.0,0.0,0.0,3.11565899848938,3.115676164627075,6.477287683992472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.11328125,0.0,941.0159301757812,1895.4371337890625,0.0,3479.05615234375,0.7718855142593384,1.0,0.0,3.0,1.0,0.0
18104760,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9192967414855956,0.5055393576622009,0.4563435614109039,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.989285945892334,0.6274303793907166,0.5938349962234497,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8575567007064819,0.4131437242031097,0.2903427481651306,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8445500731468201,0.3934905529022217,0.3749261796474457,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7120324373245239,0.2304023206233978,1.050421953201294,285.0245056152344,284.95001220703125,300.4038391113281,292.994384765625,298.191162109375,297.2802429199219,285.0233764648437,1.0,0.6244893670082092,0.3897498548030853,0.3897498548030853,1.0,1.0,-3.3213822841644287,0.967009663581848,2.35437273979187,0.220563605427742,0.9833986163139344,0.9833986163139344,0.0,174.89158630371094,187.0,56850.38671875,0.0,3079.510498046875,1.0,278.8375549316406,283.115478515625,295.9873046875,299.6070556640625,293.1499938964844,293.1499938964844,278.54998779296875,33424.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907293140888214,1.0,0.0,0.0,3.1775357723236084,3.177553176879883,6.737118951605225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.2314453125,0.0,986.4053344726562,1895.4371337890625,0.0,3471.466064453125,0.783999502658844,1.0,0.0,3.0,1.0,0.0
18104820,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9128891229629515,0.5041181445121765,0.455599308013916,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9859874844551086,0.6297432780265808,0.5965185165405273,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8545860052108765,0.4152184724807739,0.2921095788478851,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.841035008430481,0.3944449722766876,0.3762513399124145,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7094612717628479,0.2314255684614181,1.0568145513534546,284.9013671875,284.95001220703125,300.4227294921875,292.9844055175781,298.19287109375,297.2780456542969,284.9024963378906,1.0,0.6284602284431458,0.3887130618095398,0.3887130618095398,1.0,1.0,-3.3351337909698486,0.9687030911445618,2.3664305210113525,0.2193770408630371,0.8898252844810486,0.8898252844810486,0.0,178.99143981933594,190.0,57900.703125,0.0,3133.09716796875,1.0,278.5625305175781,282.9694519042969,296.0234069824219,299.7847900390625,293.1499938964844,293.1499938964844,278.8500061035156,37161.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184914231300354,1.0,0.0,0.0,3.139692544937134,3.1397104263305664,6.577601538992894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.2890625,0.0,979.2009887695312,1895.4371337890625,0.0,3575.2294921875,0.7787915468215942,1.0,0.0,3.0,1.0,0.0
18104880,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9128891229629515,0.5041181445121765,0.455599308013916,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9859874844551086,0.6297432780265808,0.5965185165405273,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8545860052108765,0.4152184724807739,0.2921095788478851,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.841035008430481,0.3944449722766876,0.3762513399124145,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7094612717628479,0.2314255684614181,1.0568145513534546,284.9013671875,284.95001220703125,300.4227294921875,292.9844055175781,298.19287109375,297.2780456542969,284.9024963378906,1.0,0.6284602284431458,0.3887130618095398,0.3887130618095398,1.0,1.0,-3.3351337909698486,0.9687030911445618,2.3664305210113525,0.2193770408630371,0.8898252844810486,0.8898252844810486,0.0,178.99143981933594,190.0,57900.703125,0.0,3133.09716796875,1.0,278.5625305175781,282.9694519042969,296.0234069824219,299.7847900390625,293.1499938964844,293.1499938964844,278.8500061035156,37161.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184914231300354,1.0,0.0,0.0,3.139692544937134,3.1397104263305664,6.577601538992894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.2890625,0.0,979.2009887695312,1895.4371337890625,0.0,3575.2294921875,0.7787915468215942,1.0,0.0,3.0,1.0,0.0
18104940,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9076079726219176,0.5037239789962769,0.4550370872020721,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9832048416137696,0.6327736973762512,0.5991992950439453,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.852252721786499,0.4178782701492309,0.2938750386238098,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8380499482154846,0.3957667350769043,0.3774383664131164,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7070296406745911,0.232476532459259,1.061713695526123,285.0126037597656,284.95001220703125,300.44207763671875,292.9734802246094,298.1986083984375,297.2814025878906,285.0121459960937,1.0,0.6319879293441772,0.3876762986183166,0.3876762986183166,1.0,1.0,-3.347116708755493,0.9697838425636292,2.377332925796509,0.2177255004644394,0.9863030314445496,0.9863030314445496,0.0,182.62852478027344,193.0,57345.33203125,0.0,3180.51708984375,1.0,278.83746337890625,283.09503173828125,295.9607849121094,299.61590576171875,293.1499938964844,293.1499938964844,278.54998779296875,33960.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126917719841005,1.0,0.0,0.0,3.2193853855133057,3.2194035053253174,6.915749963809503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.462890625,0.0,1025.3323974609375,1895.4371337890625,0.0,3521.5673828125,0.7940070629119873,1.0,0.0,3.0,1.0,0.0
18105000,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9076079726219176,0.5037239789962769,0.4550370872020721,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9832048416137696,0.6327736973762512,0.5991992950439453,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.852252721786499,0.4178782701492309,0.2938750386238098,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8380499482154846,0.3957667350769043,0.3774383664131164,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7070296406745911,0.232476532459259,1.061713695526123,285.0126037597656,284.95001220703125,300.44207763671875,292.9734802246094,298.1986083984375,297.2814025878906,285.0121459960937,1.0,0.6319879293441772,0.3876762986183166,0.3876762986183166,1.0,1.0,-3.347116708755493,0.9697838425636292,2.377332925796509,0.2177255004644394,0.9863030314445496,0.9863030314445496,0.0,182.62852478027344,193.0,57345.33203125,0.0,3180.51708984375,1.0,278.83746337890625,283.09503173828125,295.9607849121094,299.61590576171875,293.1499938964844,293.1499938964844,278.54998779296875,33960.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126917719841005,1.0,0.0,0.0,3.2193853855133057,3.2194035053253174,6.915749963809503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.462890625,0.0,1025.3323974609375,1895.4371337890625,0.0,3521.5673828125,0.7940070629119873,1.0,0.0,3.0,1.0,0.0
18105060,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9021725058555604,0.5021912455558777,0.4541348814964294,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9800075888633728,0.6348140239715576,0.6015605330467224,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8496311902999878,0.4198211431503296,0.2955004274845123,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8348012566566467,0.3964563608169555,0.3784399032592773,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7042317390441895,0.2330655306577682,1.0657485723495483,284.8963928222656,284.95001220703125,300.4617614746094,292.9616394042969,298.1991882324219,297.27642822265625,284.897705078125,1.0,0.6352551579475403,0.3869524002075195,0.3869524002075195,1.0,1.0,-3.356893301010132,0.9709614515304564,2.385931968688965,0.2168672680854797,0.8916900753974915,0.8916900753974915,0.0,186.411376953125,196.0,58264.5390625,0.0,3224.095703125,1.0,278.5621032714844,282.9566650390625,295.9940795898437,299.7793884277344,293.1499938964844,293.1499938964844,278.8500061035156,37529.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225002527236938,1.0,0.0,0.0,3.1679255962371826,3.1679437160491943,6.696428727082093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6943359375,0.0,1005.058349609375,1895.4371337890625,0.0,3612.214111328125,0.7854669094085693,1.0,0.0,3.0,1.0,0.0
18105120,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9021725058555604,0.5021912455558777,0.4541348814964294,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9800075888633728,0.6348140239715576,0.6015605330467224,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8496311902999878,0.4198211431503296,0.2955004274845123,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8348012566566467,0.3964563608169555,0.3784399032592773,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7042317390441895,0.2330655306577682,1.0657485723495483,284.8963928222656,284.95001220703125,300.4617614746094,292.9616394042969,298.1991882324219,297.27642822265625,284.897705078125,1.0,0.6352551579475403,0.3869524002075195,0.3869524002075195,1.0,1.0,-3.356893301010132,0.9709614515304564,2.385931968688965,0.2168672680854797,0.8916900753974915,0.8916900753974915,0.0,186.411376953125,196.0,58264.5390625,0.0,3224.095703125,1.0,278.5621032714844,282.9566650390625,295.9940795898437,299.7793884277344,293.1499938964844,293.1499938964844,278.8500061035156,37529.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225002527236938,1.0,0.0,0.0,3.1679255962371826,3.1679437160491943,6.696428727082093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6943359375,0.0,1005.058349609375,1895.4371337890625,0.0,3612.214111328125,0.7854669094085693,1.0,0.0,3.0,1.0,0.0
18105180,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8980135917663574,0.5017943382263184,0.4535422623157501,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9776667356491088,0.6377226710319519,0.6040878295898438,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8479312062263489,0.4225006699562073,0.2972502410411834,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8323676586151123,0.3976794183254242,0.3794913291931152,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7020717263221741,0.2339014261960983,1.0694217681884766,285.0127258300781,284.95001220703125,300.4818115234375,292.948974609375,298.20538330078125,297.2791442871094,285.0123596191406,1.0,0.6382989287376404,0.3862285017967224,0.3862285017967224,1.0,1.0,-3.366997718811035,0.9722776412963868,2.3947200775146484,0.215845912694931,0.9902361035346984,0.9902361035346984,0.0,189.62294006347656,199.0,57626.17578125,0.0,3265.39013671875,1.0,278.8377380371094,283.087890625,295.93218994140625,299.6050720214844,293.1499938964844,293.1499938964844,278.54998779296875,34149.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158703088760376,1.0,0.0,0.0,3.240596055984497,3.240614414215088,7.007177487139415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.3017578125,0.0,1044.8837890625,1895.4371337890625,0.0,3550.999267578125,0.798975944519043,1.0,0.0,3.0,1.0,0.0
18105240,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8980135917663574,0.5017943382263184,0.4535422623157501,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9776667356491088,0.6377226710319519,0.6040878295898438,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8479312062263489,0.4225006699562073,0.2972502410411834,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8323676586151123,0.3976794183254242,0.3794913291931152,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7020717263221741,0.2339014261960983,1.0694217681884766,285.0127258300781,284.95001220703125,300.4818115234375,292.948974609375,298.20538330078125,297.2791442871094,285.0123596191406,1.0,0.6382989287376404,0.3862285017967224,0.3862285017967224,1.0,1.0,-3.366997718811035,0.9722776412963868,2.3947200775146484,0.215845912694931,0.9902361035346984,0.9902361035346984,0.0,189.62294006347656,199.0,57626.17578125,0.0,3265.39013671875,1.0,278.8377380371094,283.087890625,295.93218994140625,299.6050720214844,293.1499938964844,293.1499938964844,278.54998779296875,34149.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158703088760376,1.0,0.0,0.0,3.240596055984497,3.240614414215088,7.007177487139415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.3017578125,0.0,1044.8837890625,1895.4371337890625,0.0,3550.999267578125,0.798975944519043,1.0,0.0,3.0,1.0,0.0
