time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105300,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8961800336837769,0.501181960105896,0.4533294141292572,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9766960144042968,0.638839602470398,0.6054357290267944,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8473063111305237,0.423606812953949,0.2981960475444793,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8313642144203186,0.3981043696403503,0.3800996541976928,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7011988162994385,0.2342139333486557,1.0715214014053345,284.8964233398437,284.95001220703125,300.4919738769531,292.9423522949219,298.2066650390625,297.2779235839844,284.891845703125,1.0,0.6398513913154602,0.3858665525913238,0.3858665525913238,1.0,1.0,-3.372762680053711,0.9731644988059998,2.3995981216430664,0.2155205756425857,0.9159684777259828,0.9159684777259828,0.0,191.15460205078125,199.0,58657.84765625,0.0,3287.3115234375,1.0,278.6082458496094,282.951416015625,295.9775695800781,299.81402587890625,293.1499938964844,293.1499938964844,278.54998779296875,36082.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221073389053344,1.0,0.0,0.0,3.2385830879211426,3.2386016845703125,6.998475328146014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.599609375,0.0,1055.967529296875,1895.4371337890625,0.0,3608.593505859375,0.798949122428894,1.0,0.0,3.0,1.0,0.0
18105360,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8933929204940796,0.5002738237380981,0.452645480632782,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9748680591583252,0.6396641731262207,0.6063492298126221,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.845900297164917,0.4244919121265411,0.2989010214805603,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8296358585357666,0.3983149230480194,0.380427747964859,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6996152400970459,0.2343669533729553,1.0727812051773071,284.8953857421875,284.95001220703125,300.5021667480469,292.935546875,298.2059326171875,297.27392578125,284.8970031738281,1.0,0.6412473917007446,0.3855116963386535,0.3855116963386535,1.0,1.0,-3.375800132751465,0.9731485247612,2.402651786804199,0.2148904651403427,0.895226001739502,0.895226001739502,0.0,193.0712890625,202.0,58524.61328125,0.0,3305.287109375,1.0,278.56158447265625,282.9486694335937,295.9662475585937,299.7680969238281,293.1499938964844,293.1499938964844,278.8500061035156,37633.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252516627311708,1.0,0.0,0.0,3.186983823776245,3.187002182006836,6.777243015676504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.0732421875,0.0,1021.8140869140624,1895.4371337890625,0.0,3637.54296875,0.7897782921791077,1.0,0.0,3.0,1.0,0.0
18105420,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8896806240081787,0.4998792111873626,0.4520427286624908,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9727798104286194,0.6424825191497803,0.6087762117385864,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8445929288864136,0.427234947681427,0.3006838262081146,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8275305032730103,0.399495393037796,0.3814261257648468,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6976805329322815,0.2351194024085998,1.0760009288787842,285.01434326171875,284.95001220703125,300.5227966308594,292.9214782714844,298.2123107910156,297.27667236328125,285.0140075683594,1.0,0.6440746188163757,0.384801983833313,0.384801983833313,1.0,1.0,-3.385202169418335,0.9742432236671448,2.410959005355835,0.2137974202632904,0.9960370659828186,0.9960370659828186,0.0,196.07229614257807,205.0,57850.70703125,0.0,3344.191162109375,1.0,278.8379211425781,283.0826416015625,295.9036865234375,299.5907897949219,293.1499938964844,293.1499938964844,278.54998779296875,34209.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918422281742096,1.0,0.0,0.0,3.257364749908448,3.257383108139038,7.079883062033332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.2724609375,0.0,1059.91650390625,1895.4371337890625,0.0,3574.59130859375,0.8028210997581482,1.0,0.0,3.0,1.0,0.0
18105480,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8896806240081787,0.4998792111873626,0.4520427286624908,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9727798104286194,0.6424825191497803,0.6087762117385864,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8445929288864136,0.427234947681427,0.3006838262081146,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8275305032730103,0.399495393037796,0.3814261257648468,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6976805329322815,0.2351194024085998,1.0760009288787842,285.01434326171875,284.95001220703125,300.5227966308594,292.9214782714844,298.2123107910156,297.27667236328125,285.0140075683594,1.0,0.6440746188163757,0.384801983833313,0.384801983833313,1.0,1.0,-3.385202169418335,0.9742432236671448,2.410959005355835,0.2137974202632904,0.9960370659828186,0.9960370659828186,0.0,196.07229614257807,205.0,57850.70703125,0.0,3344.191162109375,1.0,278.8379211425781,283.0826416015625,295.9036865234375,299.5907897949219,293.1499938964844,293.1499938964844,278.54998779296875,34209.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918422281742096,1.0,0.0,0.0,3.257364749908448,3.257383108139038,7.079883062033332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.2724609375,0.0,1059.91650390625,1895.4371337890625,0.0,3574.59130859375,0.8028210997581482,1.0,0.0,3.0,1.0,0.0
18105540,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.885435938835144,0.4983569979667663,0.4511484801769256,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.97014981508255,0.6443221569061279,0.6109480261802673,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8428844809532166,0.4292816519737243,0.3023749589920044,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8250551223754883,0.4000849723815918,0.3823209106922149,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6954104900360107,0.2355161756277084,1.079034447669983,284.894287109375,284.95001220703125,300.54364013671875,292.9068298339844,298.2128601074219,297.2713623046875,284.8959045410156,1.0,0.6468728184700012,0.3840922713279724,0.3840922713279724,1.0,1.0,-3.3935067653656006,0.9749444127082824,2.418562412261963,0.2127842903137207,0.8996995687484741,0.8996995687484741,0.0,199.3887481689453,208.0,58757.25390625,0.0,3382.563232421875,1.0,278.56072998046875,282.9406433105469,295.9373474121094,299.75360107421875,293.1499938964844,293.1499938964844,278.25,37652.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927748680114746,1.0,0.0,0.0,3.204805374145508,3.2048239707946777,6.853251193206233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.1630859375,0.0,1037.141845703125,1895.4371337890625,0.0,3660.488525390625,0.7937376499176025,1.0,0.0,3.0,1.0,0.0
18105600,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.885435938835144,0.4983569979667663,0.4511484801769256,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.97014981508255,0.6443221569061279,0.6109480261802673,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8428844809532166,0.4292816519737243,0.3023749589920044,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8250551223754883,0.4000849723815918,0.3823209106922149,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6954104900360107,0.2355161756277084,1.079034447669983,284.894287109375,284.95001220703125,300.54364013671875,292.9068298339844,298.2128601074219,297.2713623046875,284.8959045410156,1.0,0.6468728184700012,0.3840922713279724,0.3840922713279724,1.0,1.0,-3.3935067653656006,0.9749444127082824,2.418562412261963,0.2127842903137207,0.8996995687484741,0.8996995687484741,0.0,199.3887481689453,208.0,58757.25390625,0.0,3382.563232421875,1.0,278.56072998046875,282.9406433105469,295.9373474121094,299.75360107421875,293.1499938964844,293.1499938964844,278.25,37652.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927748680114746,1.0,0.0,0.0,3.204805374145508,3.2048239707946777,6.853251193206233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.1630859375,0.0,1037.141845703125,1895.4371337890625,0.0,3660.488525390625,0.7937376499176025,1.0,0.0,3.0,1.0,0.0
18105660,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8803589940071106,0.4967401027679443,0.4497196674346924,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9666033387184144,0.6459335684776306,0.6125139594078064,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8404557108879089,0.4312070906162262,0.303754448890686,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8218448758125305,0.400452584028244,0.3827662467956543,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6923547387123108,0.2356929183006286,1.0804466009140017,284.8860168457031,284.95001220703125,300.564697265625,292.89166259765625,298.2123413085937,297.2646179199219,284.8880920410156,1.0,0.6492944955825806,0.3834056854248047,0.3834056854248047,1.0,1.0,-3.397563934326172,0.9742839336395264,2.423280000686645,0.2112317681312561,0.8340634703636169,0.8340634703636169,0.0,203.0121612548828,211.0,58789.02734375,0.0,3413.00537109375,1.0,278.2642517089844,282.9045715332031,295.90869140625,299.7454528808594,293.1499938964844,293.1499938964844,278.54998779296875,39911.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933571755886078,1.0,0.0,0.0,3.025970697402954,3.0259881019592285,6.109740411375242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5615234375,0.0,905.6478881835938,1895.4371337890625,0.0,3713.8359375,0.7567883729934692,1.0,0.0,3.0,1.0,0.0
18105720,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8803589940071106,0.4967401027679443,0.4497196674346924,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9666033387184144,0.6459335684776306,0.6125139594078064,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8404557108879089,0.4312070906162262,0.303754448890686,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8218448758125305,0.400452584028244,0.3827662467956543,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6923547387123108,0.2356929183006286,1.0804466009140017,284.8860168457031,284.95001220703125,300.564697265625,292.89166259765625,298.2123413085937,297.2646179199219,284.8880920410156,1.0,0.6492944955825806,0.3834056854248047,0.3834056854248047,1.0,1.0,-3.397563934326172,0.9742839336395264,2.423280000686645,0.2112317681312561,0.8340634703636169,0.8340634703636169,0.0,203.0121612548828,211.0,58789.02734375,0.0,3413.00537109375,1.0,278.2642517089844,282.9045715332031,295.90869140625,299.7454528808594,293.1499938964844,293.1499938964844,278.54998779296875,39911.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933571755886078,1.0,0.0,0.0,3.025970697402954,3.0259881019592285,6.109740411375242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5615234375,0.0,905.6478881835938,1895.4371337890625,0.0,3713.8359375,0.7567883729934692,1.0,0.0,3.0,1.0,0.0
18105780,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8782177567481995,0.4966563880443573,0.4494008421897888,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9654859900474548,0.6481453776359558,0.6143555045127869,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8400148153305054,0.4335034489631653,0.3052124381065368,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8206866383552551,0.4013972878456116,0.3835101425647735,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6912429332733154,0.236242339015007,1.0825464725494385,284.9989624023437,284.95001220703125,300.5807800292969,292.8798522949219,298.21875,297.2687683105469,284.9988098144531,1.0,0.6512506604194641,0.3828839063644409,0.3828839063644409,1.0,1.0,-3.404559850692749,0.9750945568084716,2.4294652938842773,0.2103830575942993,0.9147903323173524,0.9147903323173524,0.0,204.975341796875,211.0,58148.82421875,0.0,3440.750244140625,1.0,278.5207214355469,283.0369873046875,295.84112548828125,299.5359191894531,293.1499938964844,293.1499938964844,278.54998779296875,34933.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247045516967772,1.0,0.0,0.0,3.075267553329468,3.075284481048584,6.310432354439399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.873046875,0.0,913.0576782226562,1895.4371337890625,0.0,3632.509765625,0.7626083493232727,1.0,0.0,3.0,1.0,0.0
18105840,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8777849078178406,0.4966200590133667,0.4494259357452392,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9653692245483398,0.6488498449325562,0.6150615215301514,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8400838375091553,0.4342444539070129,0.3057527244091034,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.820519745349884,0.4017188847064972,0.3838394284248352,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6910936236381531,0.2364431172609329,1.083522915840149,284.99835205078125,284.95001220703125,300.5858764648437,292.8760681152344,298.2209167480469,297.27020263671875,284.9985046386719,1.0,0.6519296765327454,0.3827191293239593,0.3827191293239593,1.0,1.0,-3.4076595306396484,0.9756450057029724,2.4320144653320312,0.2102464139461517,0.922173023223877,0.922173023223877,0.0,205.5043792724609,214.0,58198.69140625,0.0,3451.0888671875,1.0,278.53594970703125,283.0374755859375,295.8455810546875,299.55474853515625,293.1499938964844,293.1499938964844,278.25,34752.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923840343952179,1.0,0.0,0.0,3.089261293411255,3.089278221130371,6.367993137246231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.1005859375,0.0,922.994384765625,1895.4371337890625,0.0,3624.556640625,0.7655085325241089,1.0,0.0,3.0,1.0,0.0
18105900,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8764339089393616,0.4960934221744537,0.4492652416229248,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9646894335746764,0.6499251127243042,0.6163529753684998,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8398690819740295,0.4354920089244842,0.3067855834960937,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8198424577713013,0.4021468162536621,0.3844345211982727,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6904847025871277,0.2367184311151504,1.0853776931762695,284.90020751953125,284.95001220703125,300.5965270996094,292.8681640625,298.222900390625,297.2698059082031,284.8980407714844,1.0,0.6533374786376953,0.3823758363723755,0.3823758363723755,1.0,1.0,-3.41321349143982,0.9764834046363832,2.436730146408081,0.2099168598651886,0.8575506210327148,0.8575506210327148,0.0,206.8460235595703,214.0,58992.078125,0.0,3471.946044921875,1.0,278.3127136230469,282.9162902832031,295.8910217285156,299.752197265625,293.1499938964844,293.1499938964844,278.25,37056.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289168119430542,1.0,0.0,0.0,3.068946123123169,3.068963527679444,6.28451630291238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.705078125,0.0,921.4385375976562,1895.4371337890625,0.0,3671.208251953125,0.7616328597068787,1.0,0.0,3.0,1.0,0.0
18105960,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8742877244949341,0.4953642785549164,0.4486971795558929,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.96321040391922,0.6507879495620728,0.617259681224823,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8389962315559387,0.4365871250629425,0.3076077103614807,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8185381889343262,0.4024175405502319,0.3847860693931579,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.6892765760421753,0.2368785887956619,1.086535930633545,284.9163818359375,284.95001220703125,300.6072082519531,292.8601379394531,298.22332763671875,297.2673034667969,284.9175720214844,1.0,0.6546371579170227,0.3820334374904632,0.3820334374904632,1.0,1.0,-3.416428327560425,0.976540982723236,2.439887285232544,0.2093059867620468,0.8535457849502563,0.8535457849502563,0.0,208.5652313232422,217.0,58863.55078125,0.0,3489.548828125,1.0,278.2636413574219,282.9308166503906,295.8807067871094,299.7035522460937,293.1499938964844,293.1499938964844,278.54998779296875,37863.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311455488204956,1.0,0.0,0.0,3.013885021209717,3.013901948928833,6.06103355949017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.296875,0.0,883.6571655273438,1895.4371337890625,0.0,3691.63671875,0.7517188191413879,1.0,0.0,3.0,1.0,0.0
18106020,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8713295459747314,0.4949900209903717,0.4482114613056183,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9614938497543336,0.6534236669540405,0.6195985078811646,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8383284211158752,0.4395566880702972,0.3095935583114624,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8168985247612,0.403553307056427,0.3857950866222381,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6877588629722595,0.2375603169202804,1.0895651578903198,285.0066223144531,284.95001220703125,300.6285705566406,292.8439636230469,298.2304992675781,297.2709655761719,285.00604248046875,1.0,0.6573347449302673,0.3813486099243164,0.3813486099243164,1.0,1.0,-3.4258954524993896,0.9776707887649536,2.4482247829437256,0.2082592695951461,0.9385084509849548,0.9385084509849548,0.0,211.3802185058593,220.0,58397.76171875,0.0,3528.42822265625,1.0,278.5359191894531,283.0403137207031,295.8255310058594,299.5458984375,293.1499938964844,293.1499938964844,278.25,34044.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243693351745604,1.0,0.0,0.0,3.098949193954468,3.098966360092163,6.407996693269524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.7939453125,0.0,926.2184448242188,1895.4371337890625,0.0,3629.425537109375,0.7669275403022766,1.0,0.0,3.0,1.0,0.0
18106080,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8713295459747314,0.4949900209903717,0.4482114613056183,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9614938497543336,0.6534236669540405,0.6195985078811646,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8383284211158752,0.4395566880702972,0.3095935583114624,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8168985247612,0.403553307056427,0.3857950866222381,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6877588629722595,0.2375603169202804,1.0895651578903198,285.0066223144531,284.95001220703125,300.6285705566406,292.8439636230469,298.2304992675781,297.2709655761719,285.00604248046875,1.0,0.6573347449302673,0.3813486099243164,0.3813486099243164,1.0,1.0,-3.4258954524993896,0.9776707887649536,2.4482247829437256,0.2082592695951461,0.9385084509849548,0.9385084509849548,0.0,211.3802185058593,220.0,58397.76171875,0.0,3528.42822265625,1.0,278.5359191894531,283.0403137207031,295.8255310058594,299.5458984375,293.1499938964844,293.1499938964844,278.25,34044.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243693351745604,1.0,0.0,0.0,3.098949193954468,3.098966360092163,6.407996693269524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.7939453125,0.0,926.2184448242188,1895.4371337890625,0.0,3629.425537109375,0.7669275403022766,1.0,0.0,3.0,1.0,0.0
18106140,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8675573468208313,0.4935319721698761,0.4473022818565368,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9588876366615297,0.6550712585449219,0.6215357184410095,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8369916677474976,0.4418171644210815,0.3114000558853149,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8146038055419922,0.4040753245353699,0.3865936994552612,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6856579780578613,0.2378644943237304,1.0920965671539309,284.9101867675781,284.95001220703125,300.6499938964844,292.82763671875,298.2313842773437,297.2659912109375,284.9110412597656,1.0,0.6599786877632141,0.3806638121604919,0.3806638121604919,1.0,1.0,-3.4333183765411377,0.978098213672638,2.4552202224731445,0.2071576714515686,0.8598819375038147,0.8598819375038147,0.0,214.690658569336,223.0,59124.3125,0.0,3565.5078125,1.0,278.2636413574219,282.9189147949219,295.8550720214844,299.695556640625,293.1499938964844,293.1499938964844,278.54998779296875,37599.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331597685813904,1.0,0.0,0.0,3.035297155380249,3.0353143215179443,6.147460567262897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.9033203125,0.0,898.512451171875,1895.4371337890625,0.0,3710.0693359375,0.7561052441596985,1.0,0.0,3.0,1.0,0.0
18106200,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8675573468208313,0.4935319721698761,0.4473022818565368,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9588876366615297,0.6550712585449219,0.6215357184410095,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8369916677474976,0.4418171644210815,0.3114000558853149,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8146038055419922,0.4040753245353699,0.3865936994552612,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6856579780578613,0.2378644943237304,1.0920965671539309,284.9101867675781,284.95001220703125,300.6499938964844,292.82763671875,298.2313842773437,297.2659912109375,284.9110412597656,1.0,0.6599786877632141,0.3806638121604919,0.3806638121604919,1.0,1.0,-3.4333183765411377,0.978098213672638,2.4552202224731445,0.2071576714515686,0.8598819375038147,0.8598819375038147,0.0,214.690658569336,223.0,59124.3125,0.0,3565.5078125,1.0,278.2636413574219,282.9189147949219,295.8550720214844,299.695556640625,293.1499938964844,293.1499938964844,278.54998779296875,37599.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331597685813904,1.0,0.0,0.0,3.035297155380249,3.0353143215179443,6.147460567262897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.9033203125,0.0,898.512451171875,1895.4371337890625,0.0,3710.0693359375,0.7561052441596985,1.0,0.0,3.0,1.0,0.0
18106260,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8645521998405457,0.4930782616138458,0.4467212557792663,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9569695591926576,0.6575255990028381,0.6236799955368042,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8362633585929871,0.444793701171875,0.313376635313034,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8128197193145752,0.4050946235656738,0.387479305267334,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6840007901191711,0.2384406328201294,1.0946264266967771,285.0027770996094,284.95001220703125,300.6714172363281,292.8111877441406,298.23785400390625,297.2688293457031,285.0022888183594,1.0,0.6625652313232422,0.3799615204334259,0.3799615204334259,1.0,1.0,-3.441676139831543,0.978786051273346,2.462890148162842,0.2059093862771988,0.9429267644882202,0.9429267644882202,0.0,217.59307861328125,226.0,58603.21875,0.0,3602.604736328125,1.0,278.5361633300781,283.0320739746094,295.794921875,299.5293273925781,293.1499938964844,293.1499938964844,278.25,34088.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92677640914917,1.0,0.0,0.0,3.115520477294922,3.115537643432617,6.476711291725223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.2119140625,0.0,939.7916259765624,1895.4371337890625,0.0,3651.558837890625,0.7707228064537048,1.0,0.0,3.0,1.0,0.0
18106320,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8645521998405457,0.4930782616138458,0.4467212557792663,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9569695591926576,0.6575255990028381,0.6236799955368042,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8362633585929871,0.444793701171875,0.313376635313034,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8128197193145752,0.4050946235656738,0.387479305267334,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6840007901191711,0.2384406328201294,1.0946264266967771,285.0027770996094,284.95001220703125,300.6714172363281,292.8111877441406,298.23785400390625,297.2688293457031,285.0022888183594,1.0,0.6625652313232422,0.3799615204334259,0.3799615204334259,1.0,1.0,-3.441676139831543,0.978786051273346,2.462890148162842,0.2059093862771988,0.9429267644882202,0.9429267644882202,0.0,217.59307861328125,226.0,58603.21875,0.0,3602.604736328125,1.0,278.5361633300781,283.0320739746094,295.794921875,299.5293273925781,293.1499938964844,293.1499938964844,278.25,34088.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92677640914917,1.0,0.0,0.0,3.115520477294922,3.115537643432617,6.476711291725223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.2119140625,0.0,939.7916259765624,1895.4371337890625,0.0,3651.558837890625,0.7707228064537048,1.0,0.0,3.0,1.0,0.0
18106380,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8609449863433838,0.4916065633296966,0.4457931518554687,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9543572664260864,0.6590501666069031,0.6254962086677551,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8350374102592468,0.4471044540405273,0.3152143955230713,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8105313181877136,0.4055480360984802,0.3882072269916534,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6819241046905518,0.2386733144521713,1.0968139171600342,284.90673828125,284.95001220703125,300.6928100585937,292.7947692871094,298.2384033203125,297.2636108398437,284.9076538085937,1.0,0.6651092171669006,0.3792592287063598,0.3792592287063598,1.0,1.0,-3.448469638824463,0.9789323806762696,2.4695372581481934,0.2046660631895065,0.8619702458381653,0.8619702458381653,0.0,220.8931427001953,229.0,59310.98828125,0.0,3638.409912109375,1.0,278.2634582519531,282.911376953125,295.8221740722656,299.6746520996094,293.1499938964844,293.1499938964844,278.54998779296875,37679.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355185627937316,1.0,0.0,0.0,3.049525737762451,3.0495431423187256,6.205231102285325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.3759765625,0.0,910.0855712890624,1895.4371337890625,0.0,3731.61865234375,0.7593359351158142,1.0,0.0,3.0,1.0,0.0
18106440,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8609449863433838,0.4916065633296966,0.4457931518554687,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9543572664260864,0.6590501666069031,0.6254962086677551,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8350374102592468,0.4471044540405273,0.3152143955230713,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8105313181877136,0.4055480360984802,0.3882072269916534,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6819241046905518,0.2386733144521713,1.0968139171600342,284.90673828125,284.95001220703125,300.6928100585937,292.7947692871094,298.2384033203125,297.2636108398437,284.9076538085937,1.0,0.6651092171669006,0.3792592287063598,0.3792592287063598,1.0,1.0,-3.448469638824463,0.9789323806762696,2.4695372581481934,0.2046660631895065,0.8619702458381653,0.8619702458381653,0.0,220.8931427001953,229.0,59310.98828125,0.0,3638.409912109375,1.0,278.2634582519531,282.911376953125,295.8221740722656,299.6746520996094,293.1499938964844,293.1499938964844,278.54998779296875,37679.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355185627937316,1.0,0.0,0.0,3.049525737762451,3.0495431423187256,6.205231102285325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.3759765625,0.0,910.0855712890624,1895.4371337890625,0.0,3731.61865234375,0.7593359351158142,1.0,0.0,3.0,1.0,0.0
18106500,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8591872453689575,0.4912927448749542,0.4453139901161194,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9530568718910216,0.6601448059082031,0.6263476014137268,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8344482779502869,0.4485540986061096,0.3161193132400512,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8093736171722412,0.4059670865535736,0.3885127902030945,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6808615326881409,0.2388857156038284,1.097627878189087,285.00439453125,284.95001220703125,300.7034606933594,292.7865905761719,298.2409362792969,297.26416015625,285.006591796875,1.0,0.6663084030151367,0.3789080679416656,0.3789080679416656,1.0,1.0,-3.4513468742370605,0.978835940361023,2.472511053085327,0.2038772851228714,0.9284805059432985,0.9284805059432985,0.0,222.49566650390625,229.0,58629.3046875,0.0,3654.831787109375,1.0,278.48590087890625,283.02862548828125,295.7648620605469,299.4712219238281,293.1499938964844,293.1499938964844,278.54998779296875,34936.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307628273963928,1.0,0.0,0.0,3.077820539474488,3.0778374671936035,6.320914280877332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.85546875,0.0,915.0949096679688,1895.4371337890625,0.0,3688.13134765625,0.7641035318374634,1.0,0.0,3.0,1.0,0.0
18106560,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8581067323684692,0.4911633133888244,0.4452071785926819,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9524729251861572,0.6614174842834473,0.62754225730896,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8344337344169617,0.4501651525497436,0.3172387182712555,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8087770938873291,0.40652796626091,0.3890439867973327,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6803150773048401,0.2392019629478454,1.0990900993347168,285.0025329589844,284.95001220703125,300.714111328125,292.7784423828125,298.2449035644531,297.2666320800781,285.0016174316406,1.0,0.6676130294799805,0.3785640001296997,0.3785640001296997,1.0,1.0,-3.4563968181610107,0.9794747233390808,2.476922035217285,0.2033639252185821,0.9458099007606506,0.9458099007606506,0.0,223.7653045654297,232.0,58761.03515625,0.0,3674.596923828125,1.0,278.5372009277344,283.0278625488281,295.7606201171875,299.504638671875,293.1499938964844,293.1499938964844,278.25,34093.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928945004940033,1.0,0.0,0.0,3.1281330585479736,3.128150224685669,6.529256779685966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.443359375,0.0,950.03271484375,1895.4371337890625,0.0,3671.467529296875,0.7734388113021851,1.0,0.0,3.0,1.0,0.0
18106620,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8547254800796509,0.4897060990333557,0.4443009197711944,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9499399662017822,0.6628540754318237,0.6292857527732849,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.833374559879303,0.4525561034679413,0.3191374838352203,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8065452575683594,0.4069485366344452,0.3897449374198913,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6783367991447449,0.2393968999385833,1.1011111736297607,284.9060363769531,284.95001220703125,300.7353210449219,292.7622985839844,298.2454528808594,297.26153564453125,284.906982421875,1.0,0.6700946092605591,0.3778758645057678,0.3778758645057678,1.0,1.0,-3.46297025680542,0.979571521282196,2.483398675918579,0.2021244913339615,0.8640792369842529,0.8640792369842529,0.0,227.02560424804688,235.0,59464.828125,0.0,3709.9033203125,1.0,278.2633972167969,282.9070739746094,295.7890625,299.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,37707.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375928044319152,1.0,0.0,0.0,3.060185194015503,3.0602023601531982,6.248686190701846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.1005859375,0.0,918.623291015625,1895.4371337890625,0.0,3750.53369140625,0.7617390155792236,1.0,0.0,3.0,1.0,0.0
18106680,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8547254800796509,0.4897060990333557,0.4443009197711944,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9499399662017822,0.6628540754318237,0.6292857527732849,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.833374559879303,0.4525561034679413,0.3191374838352203,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8065452575683594,0.4069485366344452,0.3897449374198913,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6783367991447449,0.2393968999385833,1.1011111736297607,284.9060363769531,284.95001220703125,300.7353210449219,292.7622985839844,298.2454528808594,297.26153564453125,284.906982421875,1.0,0.6700946092605591,0.3778758645057678,0.3778758645057678,1.0,1.0,-3.46297025680542,0.979571521282196,2.483398675918579,0.2021244913339615,0.8640792369842529,0.8640792369842529,0.0,227.02560424804688,235.0,59464.828125,0.0,3709.9033203125,1.0,278.2633972167969,282.9070739746094,295.7890625,299.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,37707.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375928044319152,1.0,0.0,0.0,3.060185194015503,3.0602023601531982,6.248686190701846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.1005859375,0.0,918.623291015625,1895.4371337890625,0.0,3750.53369140625,0.7617390155792236,1.0,0.0,3.0,1.0,0.0
18106740,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8520630598068237,0.4892738461494446,0.4437314569950104,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9481141567230223,0.6651395559310913,0.631258487701416,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8329058289527893,0.4557070136070251,0.321225494146347,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8048297762870789,0.407900333404541,0.390556663274765,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6768016219139099,0.2398936450481414,1.1032429933547974,285.0023803710937,284.95001220703125,300.75634765625,292.74639892578125,298.25201416015625,297.2647399902344,285.001953125,1.0,0.6725457906723022,0.3771877288818359,0.3771877288818359,1.0,1.0,-3.4707016944885254,0.980051815509796,2.490649938583374,0.2008056938648224,0.9482892751693726,0.9482892751693726,0.0,229.86854553222656,238.0,58899.03515625,0.0,3745.7294921875,1.0,278.5364685058594,283.02471923828125,295.7289733886719,299.4813537597656,293.1499938964844,293.1499938964844,278.25,34176.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930966317653656,1.0,0.0,0.0,3.136500597000122,3.1365177631378174,6.564233672179398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.03515625,0.0,957.3809204101562,1895.4371337890625,0.0,3689.9951171875,0.7755315899848938,1.0,0.0,3.0,1.0,0.0
18106800,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8520630598068237,0.4892738461494446,0.4437314569950104,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9481141567230223,0.6651395559310913,0.631258487701416,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8329058289527893,0.4557070136070251,0.321225494146347,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8048297762870789,0.407900333404541,0.390556663274765,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6768016219139099,0.2398936450481414,1.1032429933547974,285.0023803710937,284.95001220703125,300.75634765625,292.74639892578125,298.25201416015625,297.2647399902344,285.001953125,1.0,0.6725457906723022,0.3771877288818359,0.3771877288818359,1.0,1.0,-3.4707016944885254,0.980051815509796,2.490649938583374,0.2008056938648224,0.9482892751693726,0.9482892751693726,0.0,229.86854553222656,238.0,58899.03515625,0.0,3745.7294921875,1.0,278.5364685058594,283.02471923828125,295.7289733886719,299.4813537597656,293.1499938964844,293.1499938964844,278.25,34176.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930966317653656,1.0,0.0,0.0,3.136500597000122,3.1365177631378174,6.564233672179398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.03515625,0.0,957.3809204101562,1895.4371337890625,0.0,3689.9951171875,0.7755315899848938,1.0,0.0,3.0,1.0,0.0
18106860,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8488367199897766,0.4878207147121429,0.4428236186504364,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9456005692481996,0.6664789915084839,0.6329094767570496,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8319554328918457,0.4581721127033233,0.323174774646759,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8026259541511536,0.4082849621772766,0.3912228345870971,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.674881637096405,0.2400534152984619,1.1051048040390017,284.9054870605469,284.95001220703125,300.7771911621094,292.7308959960937,298.2523498535156,297.2596435546875,284.90643310546875,1.0,0.67497718334198,0.376484215259552,0.376484215259552,1.0,1.0,-3.476989507675171,0.9799914360046388,2.496998310089112,0.1994733661413192,0.8661952018737793,0.8661952018737793,0.0,233.12814331054688,226.0,59608.53125,0.0,3780.58740234375,1.0,278.26324462890625,282.9031066894531,295.75732421875,299.6273803710937,293.1499938964844,293.1499938964844,278.54998779296875,37714.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93951016664505,1.0,0.0,0.0,3.070084571838379,3.0701019763946533,6.28917973699572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.98828125,0.0,926.4786376953124,1895.4371337890625,0.0,3767.989990234375,0.7639408707618713,1.0,0.0,3.0,1.0,0.0
18106920,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8488367199897766,0.4878207147121429,0.4428236186504364,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9456005692481996,0.6664789915084839,0.6329094767570496,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8319554328918457,0.4581721127033233,0.323174774646759,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8026259541511536,0.4082849621772766,0.3912228345870971,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.674881637096405,0.2400534152984619,1.1051048040390017,284.9054870605469,284.95001220703125,300.7771911621094,292.7308959960937,298.2523498535156,297.2596435546875,284.90643310546875,1.0,0.67497718334198,0.376484215259552,0.376484215259552,1.0,1.0,-3.476989507675171,0.9799914360046388,2.496998310089112,0.1994733661413192,0.8661952018737793,0.8661952018737793,0.0,233.12814331054688,226.0,59608.53125,0.0,3780.58740234375,1.0,278.26324462890625,282.9031066894531,295.75732421875,299.6273803710937,293.1499938964844,293.1499938964844,278.54998779296875,37714.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93951016664505,1.0,0.0,0.0,3.070084571838379,3.0701019763946533,6.28917973699572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.98828125,0.0,926.4786376953124,1895.4371337890625,0.0,3767.989990234375,0.7639408707618713,1.0,0.0,3.0,1.0,0.0
18106980,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8512512445449829,0.4874686300754547,0.4420810043811798,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9500292539596558,0.6683204174041748,0.6342156529426575,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8359734416007996,0.4608885645866394,0.3247789442539215,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8057931661605835,0.4090515971183777,0.3916213810443878,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6775076985359192,0.2404395341873169,1.105634093284607,285.0041198730469,284.95001220703125,300.7945251464844,292.7182006835937,298.25762939453125,297.262451171875,285.00360107421875,1.0,0.6736078858375549,0.3758932948112488,0.3758932948112488,1.0,1.0,-3.480708599090576,0.979426383972168,2.501282215118408,0.1980485469102859,0.9458280205726624,0.9458280205726624,0.0,230.09585571289065,226.0,58956.79296875,0.0,3771.794189453125,1.0,278.5279541015625,283.0234680175781,295.6952209472656,299.4435729980469,293.1499938964844,293.1499938964844,278.54998779296875,34246.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329432845115662,1.0,0.0,0.0,3.13364052772522,3.133657693862915,6.552268132509198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.869140625,0.0,955.4944458007812,1895.4371337890625,0.0,3708.08984375,0.7749181985855103,1.0,0.0,3.0,1.0,0.0
18107040,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8522194027900696,0.4874117970466614,0.4420107305049896,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9514854550361632,0.6686841249465942,0.6345306038856506,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8372154235839844,0.4614230394363403,0.3251260817050934,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8068805932998657,0.4092166125774383,0.3917395174503326,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6784363985061646,0.2405323684215545,1.105844020843506,285.0012512207031,284.95001220703125,300.7978210449219,292.7158203125,298.2587585449219,297.2631530761719,285.0007629394531,1.0,0.6731921434402466,0.3757807314395904,0.3757807314395904,1.0,1.0,-3.4818153381347656,0.9794484376907348,2.5023670196533203,0.1978315114974975,0.9495561122894288,0.9495561122894288,0.0,229.0425720214844,214.0,58994.98828125,0.0,3768.27294921875,1.0,278.5365600585937,283.02105712890625,295.69775390625,299.4565124511719,293.1499938964844,293.1499938964844,278.25,34232.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327679872512816,1.0,0.0,0.0,3.144294261932373,3.1443116664886475,6.596896469091007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.42578125,0.0,964.11474609375,1895.4371337890625,0.0,3706.486572265625,0.7773289680480957,1.0,0.0,3.0,1.0,0.0
18107100,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8554887175559998,0.4868234097957611,0.4415969550609588,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.956306517124176,0.6694396138191223,0.6353318691253662,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8413707613945007,0.462800532579422,0.3261092007160187,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8104832768440247,0.4094995260238647,0.3920047879219055,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6815935373306274,0.240686297416687,1.1062343120574951,284.89288330078125,284.95001220703125,300.8080444335937,292.70849609375,298.259765625,297.261962890625,284.889892578125,1.0,0.6715812683105469,0.3754289746284485,0.3754289746284485,1.0,1.0,-3.4842586517333984,0.9791795611381532,2.5050790309906006,0.1971007883548736,0.877392590045929,0.877392590045929,0.0,225.3980255126953,214.0,59825.55859375,0.0,3752.637939453125,1.0,278.31103515625,282.8893127441406,295.739990234375,299.65380859375,293.1499938964844,293.1499938964844,278.25,36612.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938517928123474,1.0,0.0,0.0,3.1308305263519287,3.1308481693267822,6.540522576869989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.48828125,0.0,968.3877563476562,1895.4371337890625,0.0,3758.959716796875,0.7750550508499146,1.0,0.0,3.0,1.0,0.0
