time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107160,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.858811616897583,0.4860507547855377,0.4407748878002167,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.961134433746338,0.6699851751327515,0.6357198357582092,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.845655620098114,0.4640363752841949,0.3268609642982483,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.814091682434082,0.4096319675445556,0.3920038938522339,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6848375201225281,0.2407343983650207,1.1058324575424194,284.9026184082031,284.95001220703125,300.81817626953125,292.7012939453125,298.25927734375,297.2587280273437,284.9039611816406,1.0,0.6694999933242798,0.3750986158847809,0.3750986158847809,1.0,1.0,-3.484159469604492,0.978137195110321,2.506022453308105,0.1961392611265182,0.8651565313339233,0.8651565313339233,0.0,221.44989013671875,202.0,59638.1953125,0.0,3728.909423828125,1.0,278.2628479003906,282.8992919921875,295.726806640625,299.59979248046875,293.1499938964844,293.1499938964844,278.54998779296875,37888.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941054344177246,1.0,0.0,0.0,3.073293685913086,3.0733110904693604,6.302334440988488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.75390625,0.0,930.12109375,1895.4371337890625,0.0,3782.02734375,0.764787495136261,1.0,0.0,3.0,1.0,0.0
18107220,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8688145875930786,0.4857669770717621,0.4398483037948608,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9736871123313904,0.6721926331520081,0.6371025443077087,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8574408292770386,0.4674826562404632,0.3287703692913055,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8238604664802551,0.4106343984603882,0.3923490941524505,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6939252614974976,0.241302952170372,1.1058425903320312,285.0000915527344,284.95001220703125,300.8382263183594,292.6874389648437,298.2663269042969,297.2633056640625,284.9996643066406,1.0,0.6647719144821167,0.374437928199768,0.374437928199768,1.0,1.0,-3.487423896789551,0.9772032499313354,2.510220527648926,0.1944034397602081,0.9485660195350648,0.9485660195350648,0.0,211.4648284912109,190.0,58999.5,0.0,3677.519775390625,1.0,278.5365905761719,283.0193176269531,295.6678161621094,299.4263916015625,293.1499938964844,293.1499938964844,278.25,34297.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339627623558044,1.0,0.0,0.0,3.145680904388428,3.145698308944702,6.602716098313977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.9443359375,0.0,965.6769409179688,1895.4371337890625,0.0,3717.40966796875,0.7777066230773926,1.0,0.0,3.0,1.0,0.0
18107280,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8688145875930786,0.4857669770717621,0.4398483037948608,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9736871123313904,0.6721926331520081,0.6371025443077087,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8574408292770386,0.4674826562404632,0.3287703692913055,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8238604664802551,0.4106343984603882,0.3923490941524505,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6939252614974976,0.241302952170372,1.1058425903320312,285.0000915527344,284.95001220703125,300.8382263183594,292.6874389648437,298.2663269042969,297.2633056640625,284.9996643066406,1.0,0.6647719144821167,0.374437928199768,0.374437928199768,1.0,1.0,-3.487423896789551,0.9772032499313354,2.510220527648926,0.1944034397602081,0.9485660195350648,0.9485660195350648,0.0,211.4648284912109,190.0,58999.5,0.0,3677.519775390625,1.0,278.5365905761719,283.0193176269531,295.6678161621094,299.4263916015625,293.1499938964844,293.1499938964844,278.25,34297.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339627623558044,1.0,0.0,0.0,3.145680904388428,3.145698308944702,6.602716098313977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.9443359375,0.0,965.6769409179688,1895.4371337890625,0.0,3717.40966796875,0.7777066230773926,1.0,0.0,3.0,1.0,0.0
18107340,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8804858922958374,0.4845193326473236,0.4385990500450134,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9864821434020996,0.6734863519668579,0.6381655931472778,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8711352944374084,0.4702725112438202,0.3305408954620361,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8349148035049438,0.4111123085021972,0.3925542831420898,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7043748497962952,0.2415892481803894,1.1056524515151978,284.90362548828125,284.95001220703125,300.8579406738281,292.6742858886719,298.2672119140625,297.2596435546875,284.904541015625,1.0,0.659504234790802,0.3737772405147552,0.3737772405147552,1.0,1.0,-3.48935604095459,0.975818693637848,2.5135374069213867,0.1927180886268615,0.8652254939079285,0.8652254939079285,0.0,200.8518981933593,178.0,59640.24609375,0.0,3619.029052734375,1.0,278.2631530761719,282.8994445800781,295.6982421875,299.56988525390625,293.1499938964844,293.1499938964844,278.54998779296875,37851.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420046806335448,1.0,0.0,0.0,3.073981285095215,3.0739986896514893,6.305154442998173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.4775390625,0.0,930.4324340820312,1895.4371337890625,0.0,3790.656982421875,0.7649403810501099,1.0,0.0,3.0,1.0,0.0
18107400,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8804858922958374,0.4845193326473236,0.4385990500450134,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9864821434020996,0.6734863519668579,0.6381655931472778,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8711352944374084,0.4702725112438202,0.3305408954620361,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8349148035049438,0.4111123085021972,0.3925542831420898,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7043748497962952,0.2415892481803894,1.1056524515151978,284.90362548828125,284.95001220703125,300.8579406738281,292.6742858886719,298.2672119140625,297.2596435546875,284.904541015625,1.0,0.659504234790802,0.3737772405147552,0.3737772405147552,1.0,1.0,-3.48935604095459,0.975818693637848,2.5135374069213867,0.1927180886268615,0.8652254939079285,0.8652254939079285,0.0,200.8518981933593,178.0,59640.24609375,0.0,3619.029052734375,1.0,278.2631530761719,282.8994445800781,295.6982421875,299.56988525390625,293.1499938964844,293.1499938964844,278.54998779296875,37851.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420046806335448,1.0,0.0,0.0,3.073981285095215,3.0739986896514893,6.305154442998173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.4775390625,0.0,930.4324340820312,1895.4371337890625,0.0,3790.656982421875,0.7649403810501099,1.0,0.0,3.0,1.0,0.0
18107460,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8950212001800537,0.4843195080757141,0.437710165977478,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6756886839866638,0.6387117505073547,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8878303170204163,0.4738823175430298,0.3325304687023163,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8484171628952026,0.4121595621109009,0.3928966224193573,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7164472937583923,0.2422221302986145,1.1057336330413818,285.00048828125,284.95001220703125,300.87725830078125,292.6619873046875,298.27459716796875,297.2648010253906,284.9998779296875,1.0,0.6538856029510498,0.3731893599033355,0.3731893599033355,1.0,1.0,-3.491673231124878,0.9747740030288696,2.5168991088867188,0.1912309974431991,0.9485066533088684,0.9485066533088684,0.0,189.4584503173828,166.0,58991.2890625,0.0,3556.931884765625,1.0,278.5365905761719,283.0190734863281,295.6416320800781,299.3992004394531,293.1499938964844,293.1499938964844,278.25,34298.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347898364067078,1.0,0.0,0.0,3.145646810531616,3.14566421508789,6.602573421332636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.3115234375,0.0,965.654296875,1895.4371337890625,0.0,3724.96533203125,0.7777005434036255,1.0,0.0,3.0,1.0,0.0
18107520,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8950212001800537,0.4843195080757141,0.437710165977478,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6756886839866638,0.6387117505073547,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8878303170204163,0.4738823175430298,0.3325304687023163,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8484171628952026,0.4121595621109009,0.3928966224193573,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7164472937583923,0.2422221302986145,1.1057336330413818,285.00048828125,284.95001220703125,300.87725830078125,292.6619873046875,298.27459716796875,297.2648010253906,284.9998779296875,1.0,0.6538856029510498,0.3731893599033355,0.3731893599033355,1.0,1.0,-3.491673231124878,0.9747740030288696,2.5168991088867188,0.1912309974431991,0.9485066533088684,0.9485066533088684,0.0,189.4584503173828,166.0,58991.2890625,0.0,3556.931884765625,1.0,278.5365905761719,283.0190734863281,295.6416320800781,299.3992004394531,293.1499938964844,293.1499938964844,278.25,34298.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347898364067078,1.0,0.0,0.0,3.145646810531616,3.14566421508789,6.602573421332636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.3115234375,0.0,965.654296875,1895.4371337890625,0.0,3724.96533203125,0.7777005434036255,1.0,0.0,3.0,1.0,0.0
18107580,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9048988223075868,0.4829887449741363,0.4365595877170563,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6789303421974182,0.6186947226524353,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9001670479774475,0.4766756594181061,0.3344354927539825,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.858170211315155,0.4125416278839111,0.3931861221790313,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7243518829345703,0.2424468845129013,1.1060621738433838,284.8934326171875,284.95001220703125,300.89617919921875,292.6506042480469,298.27960205078125,297.2685241699219,284.89410400390625,1.0,0.6465001106262207,0.3726015090942383,0.3726015090942383,1.0,1.0,-3.4695539474487305,0.965743899345398,2.503810167312622,0.1875128597021103,0.8542671203613281,0.8542671203613281,0.0,181.15870666503903,154.0,59278.81640625,0.0,3454.30712890625,1.0,278.26318359375,282.8955383300781,295.67120361328125,299.5273132324219,293.1499938964844,293.1499938964844,278.54998779296875,38349.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422945380210876,1.0,0.0,0.0,3.057801961898804,3.057819366455078,6.238957439563819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.7392578125,0.0,920.770751953125,1895.4371337890625,0.0,3793.28759765625,0.7617617249488831,1.0,0.0,3.0,1.0,0.0
18107640,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9048988223075868,0.4829887449741363,0.4365595877170563,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6789303421974182,0.6186947226524353,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9001670479774475,0.4766756594181061,0.3344354927539825,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.858170211315155,0.4125416278839111,0.3931861221790313,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7243518829345703,0.2424468845129013,1.1060621738433838,284.8934326171875,284.95001220703125,300.89617919921875,292.6506042480469,298.27960205078125,297.2685241699219,284.89410400390625,1.0,0.6465001106262207,0.3726015090942383,0.3726015090942383,1.0,1.0,-3.4695539474487305,0.965743899345398,2.503810167312622,0.1875128597021103,0.8542671203613281,0.8542671203613281,0.0,181.15870666503903,154.0,59278.81640625,0.0,3454.30712890625,1.0,278.26318359375,282.8955383300781,295.67120361328125,299.5273132324219,293.1499938964844,293.1499938964844,278.54998779296875,38349.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422945380210876,1.0,0.0,0.0,3.057801961898804,3.057819366455078,6.238957439563819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.7392578125,0.0,920.770751953125,1895.4371337890625,0.0,3793.28759765625,0.7617617249488831,1.0,0.0,3.0,1.0,0.0
18107700,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9107635021209716,0.4827306270599365,0.4359361529350281,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.6820613741874695,0.6069095134735107,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9071033596992492,0.4783836901187897,0.3353566229343414,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.863678514957428,0.4129232168197632,0.3932459652423858,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7286345958709717,0.242665484547615,1.1058845520019531,284.9874267578125,284.95001220703125,300.90545654296875,292.6452941894531,298.2880554199219,297.27886962890625,284.9889221191406,1.0,0.6422433853149414,0.3723075687885284,0.3723075687885284,1.0,1.0,-3.455495357513428,0.960259974002838,2.495235204696656,0.185204342007637,0.9134615063667296,0.9134615063667296,0.0,176.65785217285156,154.0,58341.01171875,0.0,3394.57568359375,1.0,278.4858703613281,283.01397705078125,295.61383056640625,299.3085632324219,293.1499938964844,293.1499938964844,278.54998779296875,35598.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364173412322998,1.0,0.0,0.0,3.072965145111084,3.0729820728302,6.300986683527299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.1982421875,0.0,915.431884765625,1895.4371337890625,0.0,3739.81884765625,0.7636552453041077,1.0,0.0,3.0,1.0,0.0
18107760,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9182395339012146,0.4826382994651794,0.435674637556076,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.6860528588294983,0.5936028361320496,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.915785789489746,0.4802431464195251,0.3365007042884826,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8703075647354126,0.4134377837181091,0.3935320079326629,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7337366938591003,0.2429947108030319,1.1064037084579468,284.97930908203125,284.95001220703125,300.91461181640625,292.6402282714844,298.300537109375,297.2942810058594,284.97802734375,1.0,0.6377729773521423,0.3721716403961181,0.3721716403961181,1.0,1.0,-3.4415206909179688,0.955252170562744,2.4862685203552246,0.1833429634571075,0.9198113679885864,0.9198113679885864,0.0,171.75352478027344,142.0,58186.3046875,0.0,3333.019775390625,1.0,278.5370178222656,283.0126342773437,295.6102294921875,299.32574462890625,293.1499938964844,293.1499938964844,278.25,34910.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332462549209596,1.0,0.0,0.0,3.107736110687256,3.107753276824951,6.444386713155836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.134765625,0.0,938.7692260742188,1895.4371337890625,0.0,3710.860107421875,0.7695367932319641,1.0,0.0,3.0,1.0,0.0
18107820,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9344247579574584,0.4814024567604065,0.4344834685325622,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6947747468948364,0.5659457445144653,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9349535703659058,0.4831889271736145,0.3384256958961487,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8846542239189148,0.4138357937335968,0.3937297761440277,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7447854280471802,0.2433200031518936,1.10666823387146,284.89569091796875,284.95001220703125,300.9325866699219,292.6310119628906,298.3232727050781,297.3223876953125,284.8963623046875,1.0,0.6281384229660034,0.3718997836112976,0.3718997836112976,1.0,1.0,-3.4097025394439697,0.9440276622772216,2.465674877166748,0.1793433278799057,0.8344162106513977,0.8344162106513977,0.0,161.75137329101562,145.0,58184.79296875,0.0,3201.381103515625,1.0,278.26397705078125,282.9180603027344,295.64019775390625,299.427978515625,293.1499938964844,293.1499938964844,278.54998779296875,38868.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383723139762878,1.0,0.0,0.0,2.987339735031128,2.987356662750244,5.954736934654647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.60400390625,0.0,869.6615600585938,1895.4371337890625,0.0,3757.634033203125,0.7468287348747253,1.0,0.0,3.0,1.0,0.0
18107880,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9344247579574584,0.4814024567604065,0.4344834685325622,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6947747468948364,0.5659457445144653,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9349535703659058,0.4831889271736145,0.3384256958961487,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8846542239189148,0.4138357937335968,0.3937297761440277,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7447854280471802,0.2433200031518936,1.10666823387146,284.89569091796875,284.95001220703125,300.9325866699219,292.6310119628906,298.3232727050781,297.3223876953125,284.8963623046875,1.0,0.6281384229660034,0.3718997836112976,0.3718997836112976,1.0,1.0,-3.4097025394439697,0.9440276622772216,2.465674877166748,0.1793433278799057,0.8344162106513977,0.8344162106513977,0.0,161.75137329101562,145.0,58184.79296875,0.0,3201.381103515625,1.0,278.26397705078125,282.9180603027344,295.64019775390625,299.427978515625,293.1499938964844,293.1499938964844,278.54998779296875,38868.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383723139762878,1.0,0.0,0.0,2.987339735031128,2.987356662750244,5.954736934654647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.60400390625,0.0,869.6615600585938,1895.4371337890625,0.0,3757.634033203125,0.7468287348747253,1.0,0.0,3.0,1.0,0.0
18107940,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.945444881916046,0.4812479019165039,0.4338914155960083,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7050443291664124,0.5481023192405701,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.948872685432434,0.487026184797287,0.3407601714134216,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8948670625686646,0.4148572087287903,0.3943003714084625,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7528464794158936,0.2441087514162063,1.1085363626480105,284.9872131347656,284.95001220703125,300.95001220703125,292.6229858398437,298.3541564941406,297.36083984375,284.9869689941406,1.0,0.6230800151824951,0.371627926826477,0.371627926826477,1.0,1.0,-3.393239974975586,0.9378467798233032,2.455393075942993,0.1764944344758987,0.9065884351730348,0.9065884351730348,0.0,155.67938232421875,148.0,57350.10546875,0.0,3129.008544921875,1.0,278.5353698730469,283.03619384765625,295.5887145996094,299.2439270019531,293.1499938964844,293.1499938964844,278.25,34797.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928257167339325,1.0,0.0,0.0,3.044818639755249,3.044835329055786,6.186089080983947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.4248046875,0.0,888.4244995117188,1895.4371337890625,0.0,3665.15576171875,0.7554946541786194,1.0,0.0,3.0,1.0,0.0
18108000,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.945444881916046,0.4812479019165039,0.4338914155960083,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7050443291664124,0.5481023192405701,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.948872685432434,0.487026184797287,0.3407601714134216,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8948670625686646,0.4148572087287903,0.3943003714084625,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7528464794158936,0.2441087514162063,1.1085363626480105,284.9872131347656,284.95001220703125,300.95001220703125,292.6229858398437,298.3541564941406,297.36083984375,284.9869689941406,1.0,0.6230800151824951,0.371627926826477,0.371627926826477,1.0,1.0,-3.393239974975586,0.9378467798233032,2.455393075942993,0.1764944344758987,0.9065884351730348,0.9065884351730348,0.0,155.67938232421875,148.0,57350.10546875,0.0,3129.008544921875,1.0,278.5353698730469,283.03619384765625,295.5887145996094,299.2439270019531,293.1499938964844,293.1499938964844,278.25,34797.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928257167339325,1.0,0.0,0.0,3.044818639755249,3.044835329055786,6.186089080983947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.4248046875,0.0,888.4244995117188,1895.4371337890625,0.0,3665.15576171875,0.7554946541786194,1.0,0.0,3.0,1.0,0.0
18108060,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9507132172584534,0.4801977574825287,0.4330793917179107,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.7137444615364075,0.5389576554298401,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9569950699806212,0.4902281165122986,0.3430312573909759,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9004798531532288,0.4153772294521332,0.3948411345481872,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7575024366378784,0.244651511311531,1.1109260320663452,284.9134521484375,284.95001220703125,300.9665832519531,292.6153259277344,298.3753356933594,297.3841857910156,284.9141845703125,1.0,0.6208748817443848,0.3716553747653961,0.3716553747653961,1.0,1.0,-3.3875136375427246,0.936030089855194,2.4514834880828857,0.1758835762739181,0.8379335403442383,0.8379335403442383,0.0,152.7615203857422,168.0,57820.23828125,0.0,3099.324462890625,1.0,278.2646179199219,282.94171142578125,295.6296691894531,299.3833923339844,293.1499938964844,293.1499938964844,278.54998779296875,38050.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343572854995728,1.0,0.0,0.0,2.954652547836304,2.9546689987182617,5.825137350257137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.27490234375,0.0,840.2738037109375,1895.4371337890625,0.0,3721.0146484375,0.7388438582420349,1.0,0.0,3.0,1.0,0.0
18108120,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9507132172584534,0.4801977574825287,0.4330793917179107,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.7137444615364075,0.5389576554298401,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9569950699806212,0.4902281165122986,0.3430312573909759,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9004798531532288,0.4153772294521332,0.3948411345481872,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7575024366378784,0.244651511311531,1.1109260320663452,284.9134521484375,284.95001220703125,300.9665832519531,292.6153259277344,298.3753356933594,297.3841857910156,284.9141845703125,1.0,0.6208748817443848,0.3716553747653961,0.3716553747653961,1.0,1.0,-3.3875136375427246,0.936030089855194,2.4514834880828857,0.1758835762739181,0.8379335403442383,0.8379335403442383,0.0,152.7615203857422,168.0,57820.23828125,0.0,3099.324462890625,1.0,278.2646179199219,282.94171142578125,295.6296691894531,299.3833923339844,293.1499938964844,293.1499938964844,278.54998779296875,38050.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343572854995728,1.0,0.0,0.0,2.954652547836304,2.9546689987182617,5.825137350257137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.27490234375,0.0,840.2738037109375,1895.4371337890625,0.0,3721.0146484375,0.7388438582420349,1.0,0.0,3.0,1.0,0.0
18108180,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9445592164993286,0.4801437258720398,0.432872474193573,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.720316469669342,0.5481786131858826,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9536395072937012,0.493927538394928,0.3455013036727905,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8959167003631592,0.4163736999034881,0.3957031667232513,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7541161775588989,0.2454542815685272,1.11448335647583,285.0111999511719,284.95001220703125,300.9808044433594,292.6078186035156,298.392333984375,297.4008178710937,285.0113220214844,1.0,0.6259263753890991,0.3716806173324585,0.3716806173324585,1.0,1.0,-3.406597375869751,0.9423742294311525,2.4642229080200195,0.1774429678916931,0.9241099953651428,0.9241099953651428,0.0,156.2633056640625,168.0,57540.078125,0.0,3162.494384765625,1.0,278.5310974121094,283.0545654296875,295.5826721191406,299.23455810546875,293.1499938964844,293.1499938964844,278.54998779296875,33878.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268573522567748,1.0,0.0,0.0,3.039401769638061,3.0394182205200195,6.164098067529267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.85546875,0.0,878.5107421875,1895.4371337890625,0.0,3652.30224609375,0.7534270882606506,1.0,0.0,3.0,1.0,0.0
18108240,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9436457753181458,0.4801340401172638,0.432893306016922,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.7207404375076294,0.549611508846283,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9529788494110109,0.494248628616333,0.3457431495189667,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.895196259021759,0.4164631068706512,0.3958096206188202,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7535704970359802,0.2455258816480636,1.114900827407837,285.0108947753906,284.95001220703125,300.98199462890625,292.6071472167969,298.3932189941406,297.4013671875,285.0110168457031,1.0,0.6266016364097595,0.3716828227043152,0.3716828227043152,1.0,1.0,-3.4092650413513184,0.9432541131973268,2.466010808944702,0.1777037978172302,0.9271761178970336,0.9271761178970336,0.0,156.80198669433594,188.0,57595.30859375,0.0,3171.65966796875,1.0,278.53515625,283.0536804199219,295.58544921875,299.2440490722656,293.1499938964844,293.1499938964844,278.25,33845.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268233180046082,1.0,0.0,0.0,3.046233892440796,3.046250581741333,6.191841634972661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.8095703125,0.0,883.57177734375,1895.4371337890625,0.0,3651.98974609375,0.7549609541893005,1.0,0.0,3.0,1.0,0.0
18108300,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9363738298416138,0.4796955585479736,0.4328698813915252,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.722525417804718,0.5608139038085938,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9473612308502196,0.4959594905376434,0.3471707701683044,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8894746899604797,0.4167963862419128,0.3964025676250458,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7492201328277588,0.2458205223083496,1.1173232793807983,284.91357421875,284.95001220703125,300.9892883300781,292.6028747558594,298.3939514160156,297.3983154296875,284.9112854003906,1.0,0.6314975619316101,0.3716965317726135,0.3716965317726135,1.0,1.0,-3.4280459880828857,0.9494374990463256,2.4786083698272705,0.1795838922262191,0.867487907409668,0.867487907409668,0.0,160.96536254882812,188.0,58648.3203125,0.0,3238.73046875,1.0,278.3136291503906,282.9285888671875,295.636474609375,299.46112060546875,293.1499938964844,293.1499938964844,278.25,36007.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933060884475708,1.0,0.0,0.0,3.044693946838379,3.044710874557495,6.185583174556086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.5712890625,0.0,895.876953125,1895.4371337890625,0.0,3709.165283203125,0.7553396224975586,1.0,0.0,3.0,1.0,0.0
18108360,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9266541600227356,0.4790604412555694,0.4324931800365448,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.7230890989303589,0.5755764245986938,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9393362998962402,0.497506707906723,0.3483881950378418,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.881889283657074,0.4169666767120361,0.3967744410037994,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7434322237968445,0.2459627538919448,1.1190252304077148,284.92791748046875,284.95001220703125,300.99627685546875,292.5984802246094,298.3883056640625,297.3876953125,284.929443359375,1.0,0.637349545955658,0.3713470995426178,0.3713470995426178,1.0,1.0,-3.449300527572632,0.9553931951522828,2.4939074516296387,0.1807008236646652,0.8662182092666626,0.8662182092666626,0.0,166.4061279296875,208.0,58830.57421875,0.0,3319.76416015625,1.0,278.2639465332031,282.9356994628906,295.6318054199219,299.4376525878906,293.1499938964844,293.1499938964844,278.54998779296875,36848.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366825819015504,1.0,0.0,0.0,3.0095393657684326,3.0095560550689697,6.043567282176809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.611328125,0.0,874.0736083984375,1895.4371337890625,0.0,3742.23779296875,0.7497358918190002,1.0,0.0,3.0,1.0,0.0
18108420,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9064373970031738,0.4788598120212555,0.4324703514575958,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,0.7223571538925171,0.6099796891212463,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9213651418685912,0.5014629364013672,0.3512826263904571,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8656394481658936,0.4179314374923706,0.397940069437027,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7309896945953369,0.2465136498212814,1.1231814622879028,285.0311279296875,284.95001220703125,301.0094299316406,292.5892944335937,298.37506103515625,297.36383056640625,285.0311584472656,1.0,0.6512899398803711,0.3706482648849487,0.3706482648849487,1.0,1.0,-3.500521183013916,0.969940721988678,2.530580520629883,0.1835867315530777,0.9712403416633606,0.9712403416633606,0.0,179.63848876953125,228.0,58949.95703125,0.0,3519.6201171875,1.0,278.5360717773437,283.04644775390625,295.58502197265625,299.324462890625,293.1499938964844,293.1499938964844,278.25,33170.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932761251926422,1.0,0.0,0.0,3.123985528945923,3.124002456665039,6.511953642984736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3173828125,0.0,940.7564697265624,1895.4371337890625,0.0,3706.4248046875,0.7718493938446045,1.0,0.0,3.0,1.0,0.0
18108480,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9064373970031738,0.4788598120212555,0.4324703514575958,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,0.7223571538925171,0.6099796891212463,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9213651418685912,0.5014629364013672,0.3512826263904571,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8656394481658936,0.4179314374923706,0.397940069437027,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7309896945953369,0.2465136498212814,1.1231814622879028,285.0311279296875,284.95001220703125,301.0094299316406,292.5892944335937,298.37506103515625,297.36383056640625,285.0311584472656,1.0,0.6512899398803711,0.3706482648849487,0.3706482648849487,1.0,1.0,-3.500521183013916,0.969940721988678,2.530580520629883,0.1835867315530777,0.9712403416633606,0.9712403416633606,0.0,179.63848876953125,228.0,58949.95703125,0.0,3519.6201171875,1.0,278.5360717773437,283.04644775390625,295.58502197265625,299.324462890625,293.1499938964844,293.1499938964844,278.25,33170.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932761251926422,1.0,0.0,0.0,3.123985528945923,3.124002456665039,6.511953642984736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3173828125,0.0,940.7564697265624,1895.4371337890625,0.0,3706.4248046875,0.7718493938446045,1.0,0.0,3.0,1.0,0.0
18108540,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8864762783050537,0.4775342941284179,0.4321005940437317,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.7176274657249451,0.6501246690750122,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9024191498756408,0.504526674747467,0.353989839553833,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8484889268875122,0.4182311296463012,0.398967832326889,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7172821164131165,0.2465281784534454,1.1265941858291626,284.9261169433594,284.95001220703125,301.0214233398437,292.5796813964844,298.3464050292969,297.3189697265625,284.92724609375,1.0,0.6671301126480103,0.3699494302272796,0.3699494302272796,1.0,1.0,-3.5569639205932617,0.986074924468994,2.570888996124268,0.1870400011539459,0.9018746614456176,0.9018746614456176,0.0,195.7799835205078,246.0,60531.9609375,0.0,3755.697509765625,1.0,278.2629699707031,282.9008483886719,295.625244140625,299.5359802246094,293.1499938964844,293.1499938964844,278.1499938964844,36167.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94511079788208,1.0,0.0,0.0,3.119626760482788,3.1196444034576416,6.493795581263839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.6552734375,0.0,956.4037475585938,1895.4371337890625,0.0,3818.811279296875,0.7734866738319397,1.0,0.0,3.0,1.0,0.0
18108600,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8864762783050537,0.4775342941284179,0.4321005940437317,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.7176274657249451,0.6501246690750122,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9024191498756408,0.504526674747467,0.353989839553833,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8484889268875122,0.4182311296463012,0.398967832326889,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7172821164131165,0.2465281784534454,1.1265941858291626,284.9261169433594,284.95001220703125,301.0214233398437,292.5796813964844,298.3464050292969,297.3189697265625,284.92724609375,1.0,0.6671301126480103,0.3699494302272796,0.3699494302272796,1.0,1.0,-3.5569639205932617,0.986074924468994,2.570888996124268,0.1870400011539459,0.9018746614456176,0.9018746614456176,0.0,195.7799835205078,246.0,60531.9609375,0.0,3755.697509765625,1.0,278.2629699707031,282.9008483886719,295.625244140625,299.5359802246094,293.1499938964844,293.1499938964844,278.1499938964844,36167.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94511079788208,1.0,0.0,0.0,3.119626760482788,3.1196444034576416,6.493795581263839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.6552734375,0.0,956.4037475585938,1895.4371337890625,0.0,3818.811279296875,0.7734866738319397,1.0,0.0,3.0,1.0,0.0
18108660,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8630496859550476,0.4762166440486908,0.4315942823886871,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9899672269821168,0.7106943130493164,0.6751342415809631,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8807955384254456,0.5075510144233704,0.3566180467605591,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8284620642662048,0.418367862701416,0.3998563289642334,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6988421678543091,0.2462562322616577,1.129193902015686,284.9264221191406,284.95001220703125,301.03228759765625,292.5696105957031,298.3119812011719,297.2711181640625,284.9260559082031,1.0,0.6820058822631836,0.368511438369751,0.368511438369751,1.0,1.0,-3.592101573944092,0.9929514527320862,2.5991501808166504,0.1869803518056869,0.8826963901519775,0.8826963901519775,0.0,216.6128387451172,264.0,61048.046875,0.0,3974.293212890625,1.0,278.1548156738281,282.8822326660156,295.59674072265625,299.5389099121094,293.1499938964844,293.1499938964844,278.45001220703125,36773.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510543346405028,1.0,0.0,0.0,3.0868849754333496,3.086902379989624,6.358200721479079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.16796875,0.0,933.896484375,1895.4371337890625,0.0,3872.45556640625,0.7667486071586609,1.0,0.0,3.0,1.0,0.0
18108720,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8630496859550476,0.4762166440486908,0.4315942823886871,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9899672269821168,0.7106943130493164,0.6751342415809631,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8807955384254456,0.5075510144233704,0.3566180467605591,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8284620642662048,0.418367862701416,0.3998563289642334,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6988421678543091,0.2462562322616577,1.129193902015686,284.9264221191406,284.95001220703125,301.03228759765625,292.5696105957031,298.3119812011719,297.2711181640625,284.9260559082031,1.0,0.6820058822631836,0.368511438369751,0.368511438369751,1.0,1.0,-3.592101573944092,0.9929514527320862,2.5991501808166504,0.1869803518056869,0.8826963901519775,0.8826963901519775,0.0,216.6128387451172,264.0,61048.046875,0.0,3974.293212890625,1.0,278.1548156738281,282.8822326660156,295.59674072265625,299.5389099121094,293.1499938964844,293.1499938964844,278.45001220703125,36773.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510543346405028,1.0,0.0,0.0,3.0868849754333496,3.086902379989624,6.358200721479079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.16796875,0.0,933.896484375,1895.4371337890625,0.0,3872.45556640625,0.7667486071586609,1.0,0.0,3.0,1.0,0.0
18108780,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8419161438941956,0.4756423830986023,0.4317223131656647,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9662436842918396,0.7084527611732483,0.672639012336731,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8608077168464661,0.5112051367759705,0.3596599102020263,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8093703985214233,0.4189552664756775,0.4011310338973999,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6807240843772888,0.2462185472249984,1.132646918296814,285.0126342773437,284.95001220703125,301.0419921875,292.55914306640625,298.3005065917969,297.2574462890625,285.0114440917969,1.0,0.6941132545471191,0.3670734763145447,0.3670734763145447,1.0,1.0,-3.600355863571167,0.9911033511161804,2.609252452850342,0.1829692423343658,0.9696703553199768,0.9696703553199768,0.0,238.94712829589844,267.0,60474.05859375,0.0,4131.1279296875,1.0,278.4374389648437,282.9930419921875,295.5455627441406,299.39215087890625,293.1499938964844,293.1499938964844,278.1499938964844,33815.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454395174980164,1.0,0.0,0.0,3.173884153366089,3.1739017963409424,6.72164333082037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.5283203125,0.0,985.9004516601562,1895.4371337890625,0.0,3821.7861328125,0.7834601998329163,1.0,0.0,3.0,1.0,0.0
18108840,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8419161438941956,0.4756423830986023,0.4317223131656647,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9662436842918396,0.7084527611732483,0.672639012336731,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8608077168464661,0.5112051367759705,0.3596599102020263,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8093703985214233,0.4189552664756775,0.4011310338973999,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6807240843772888,0.2462185472249984,1.132646918296814,285.0126342773437,284.95001220703125,301.0419921875,292.55914306640625,298.3005065917969,297.2574462890625,285.0114440917969,1.0,0.6941132545471191,0.3670734763145447,0.3670734763145447,1.0,1.0,-3.600355863571167,0.9911033511161804,2.609252452850342,0.1829692423343658,0.9696703553199768,0.9696703553199768,0.0,238.94712829589844,267.0,60474.05859375,0.0,4131.1279296875,1.0,278.4374389648437,282.9930419921875,295.5455627441406,299.39215087890625,293.1499938964844,293.1499938964844,278.1499938964844,33815.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454395174980164,1.0,0.0,0.0,3.173884153366089,3.1739017963409424,6.72164333082037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.5283203125,0.0,985.9004516601562,1895.4371337890625,0.0,3821.7861328125,0.7834601998329163,1.0,0.0,3.0,1.0,0.0
18108900,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8356835842132568,0.474893182516098,0.43160280585289,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9584096670150756,0.7078428268432617,0.6724231243133545,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8553259968757629,0.5126712918281555,0.3610610067844391,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8033448457717896,0.4190035164356231,0.401638388633728,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6753700375556946,0.2460825890302658,1.1338818073272705,284.8975830078125,284.95001220703125,301.0464172363281,292.55377197265625,298.2952880859375,297.2516784667969,284.8940734863281,1.0,0.6979621648788452,0.3663544952869415,0.3663544952869415,1.0,1.0,-3.603743076324463,0.989922046661377,2.613821029663086,0.1811083853244781,0.8956878781318665,0.8956878781318665,0.0,246.4857788085937,267.0,61388.51171875,0.0,4186.47265625,1.0,278.2102355957031,282.8537292480469,295.5895080566406,299.59796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36101.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516222476959229,1.0,0.0,0.0,3.168574571609497,3.168592691421509,6.699173127344693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.1494140625,0.0,996.3243408203124,1895.4371337890625,0.0,3877.56494140625,0.7831456065177917,1.0,0.0,3.0,1.0,0.0
18108960,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8305556774139404,0.4739323556423187,0.4310011863708496,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9519143104553224,0.7072383761405945,0.6720313429832458,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8510753512382507,0.5139595866203308,0.3621477782726288,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.798413872718811,0.4188706278800964,0.4017960131168365,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6710436940193176,0.2458281964063644,1.1340224742889404,284.8996276855469,284.95001220703125,301.0505676269531,292.5483093261719,298.2900390625,297.2449035644531,284.9007873535156,1.0,0.7008945345878601,0.3659262657165527,0.3659262657165527,1.0,1.0,-3.604218244552612,0.9886651039123536,2.615553140640259,0.1797671616077423,0.8783712387084961,0.8783712387084961,0.0,252.5507354736328,270.0,61228.16796875,0.0,4225.07666015625,1.0,278.16241455078125,282.85577392578125,295.57769775390625,299.5484619140625,293.1499938964844,293.1499938964844,278.45001220703125,37590.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545270204544068,1.0,0.0,0.0,3.117064476013184,3.117082357406616,6.483132892753929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.32421875,0.0,963.4122314453124,1895.4371337890625,0.0,3903.652099609375,0.7741473317146301,1.0,0.0,3.0,1.0,0.0
