time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109020,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8243218064308167,0.4732879400253296,0.4304162859916687,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9439863562583924,0.7076460123062134,0.6722961068153381,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8467627763748169,0.5176531672477722,0.3647205829620361,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.792549192905426,0.4193636476993561,0.4023630023002624,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6658560633659363,0.2458326071500778,1.1348040103912354,284.9991760253906,284.95001220703125,301.0580139160156,292.5370788574219,298.2895202636719,297.2449645996094,284.9987487792969,1.0,0.7052817940711975,0.3650697767734527,0.3650697767734527,1.0,1.0,-3.608541011810303,0.9873526692390442,2.621188402175904,0.1773098856210708,0.9617994427680968,0.9617994427680968,0.0,260.5946350097656,258.0,60538.37890625,0.0,4286.21533203125,1.0,278.4371032714844,282.9794921875,295.5196533203125,299.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,34340.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947906494140625,1.0,0.0,0.0,3.185330629348755,3.1853485107421875,6.770213758500176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.462890625,0.0,998.9093017578124,1895.4371337890625,0.0,3844.08251953125,0.7866678833961487,1.0,0.0,3.0,1.0,0.0
18109080,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8243218064308167,0.4732879400253296,0.4304162859916687,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9439863562583924,0.7076460123062134,0.6722961068153381,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8467627763748169,0.5176531672477722,0.3647205829620361,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.792549192905426,0.4193636476993561,0.4023630023002624,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6658560633659363,0.2458326071500778,1.1348040103912354,284.9991760253906,284.95001220703125,301.0580139160156,292.5370788574219,298.2895202636719,297.2449645996094,284.9987487792969,1.0,0.7052817940711975,0.3650697767734527,0.3650697767734527,1.0,1.0,-3.608541011810303,0.9873526692390442,2.621188402175904,0.1773098856210708,0.9617994427680968,0.9617994427680968,0.0,260.5946350097656,258.0,60538.37890625,0.0,4286.21533203125,1.0,278.4371032714844,282.9794921875,295.5196533203125,299.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,34340.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947906494140625,1.0,0.0,0.0,3.185330629348755,3.1853485107421875,6.770213758500176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.462890625,0.0,998.9093017578124,1895.4371337890625,0.0,3844.08251953125,0.7866678833961487,1.0,0.0,3.0,1.0,0.0
18109140,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.82452392578125,0.4717518091201782,0.4292517006397247,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9451830983161926,0.7073125243186951,0.6722046732902527,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.849351704120636,0.5206599831581116,0.3669238686561584,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7935747504234314,0.4193402230739593,0.4024715423583984,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6665111780166626,0.2456075549125671,1.134042263031006,284.8987731933594,284.95001220703125,301.0643005371094,292.5255126953125,298.28375244140625,297.2386169433594,284.89971923828125,1.0,0.7043358683586121,0.3642133176326751,0.3642133176326751,1.0,1.0,-3.608908176422119,0.9847601056098938,2.62414813041687,0.1747241914272308,0.8739624619483948,0.8739624619483948,0.0,259.3941345214844,246.0,61181.8515625,0.0,4279.80810546875,1.0,278.16265869140625,282.8556213378906,295.54949951171875,299.51739501953125,293.1499938964844,293.1499938964844,278.45001220703125,37872.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558992385864258,1.0,0.0,0.0,3.115185737609864,3.115203619003296,6.475319764831511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.162109375,0.0,963.6873779296876,1895.4371337890625,0.0,3915.9482421875,0.7740892767906189,1.0,0.0,3.0,1.0,0.0
18109200,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.82452392578125,0.4717518091201782,0.4292517006397247,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9451830983161926,0.7073125243186951,0.6722046732902527,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.849351704120636,0.5206599831581116,0.3669238686561584,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7935747504234314,0.4193402230739593,0.4024715423583984,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6665111780166626,0.2456075549125671,1.134042263031006,284.8987731933594,284.95001220703125,301.0643005371094,292.5255126953125,298.28375244140625,297.2386169433594,284.89971923828125,1.0,0.7043358683586121,0.3642133176326751,0.3642133176326751,1.0,1.0,-3.608908176422119,0.9847601056098938,2.62414813041687,0.1747241914272308,0.8739624619483948,0.8739624619483948,0.0,259.3941345214844,246.0,61181.8515625,0.0,4279.80810546875,1.0,278.16265869140625,282.8556213378906,295.54949951171875,299.51739501953125,293.1499938964844,293.1499938964844,278.45001220703125,37872.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558992385864258,1.0,0.0,0.0,3.115185737609864,3.115203619003296,6.475319764831511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.162109375,0.0,963.6873779296876,1895.4371337890625,0.0,3915.9482421875,0.7740892767906189,1.0,0.0,3.0,1.0,0.0
18109260,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8291648626327515,0.4713316261768341,0.4283187389373779,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.952343225479126,0.7080450654029846,0.6722903847694397,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8567163944244385,0.5246368050575256,0.3692702353000641,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7991771101951599,0.4199671149253845,0.402574747800827,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6710352301597595,0.2458303570747375,1.1330190896987915,284.9981689453125,284.95001220703125,301.0694274902344,292.5136413574219,298.2859191894531,297.2424011230469,284.9977722167969,1.0,0.7009632587432861,0.3636092841625213,0.3636092841625213,1.0,1.0,-3.6095962524414062,0.983052372932434,2.6265439987182617,0.172674685716629,0.9566477537155152,0.9566477537155152,0.0,252.5028839111328,234.0,60437.98046875,0.0,4239.193359375,1.0,278.4370422363281,282.9802551269531,295.4930725097656,299.3408203125,293.1499938964844,293.1499938964844,278.1499938964844,34464.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486639499664308,1.0,0.0,0.0,3.1794004440307617,3.1794183254241943,6.745028713339707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.853515625,0.0,994.7378540039062,1895.4371337890625,0.0,3850.91796875,0.7854496240615845,1.0,0.0,3.0,1.0,0.0
18109320,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8291648626327515,0.4713316261768341,0.4283187389373779,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.952343225479126,0.7080450654029846,0.6722903847694397,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8567163944244385,0.5246368050575256,0.3692702353000641,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7991771101951599,0.4199671149253845,0.402574747800827,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6710352301597595,0.2458303570747375,1.1330190896987915,284.9981689453125,284.95001220703125,301.0694274902344,292.5136413574219,298.2859191894531,297.2424011230469,284.9977722167969,1.0,0.7009632587432861,0.3636092841625213,0.3636092841625213,1.0,1.0,-3.6095962524414062,0.983052372932434,2.6265439987182617,0.172674685716629,0.9566477537155152,0.9566477537155152,0.0,252.5028839111328,234.0,60437.98046875,0.0,4239.193359375,1.0,278.4370422363281,282.9802551269531,295.4930725097656,299.3408203125,293.1499938964844,293.1499938964844,278.1499938964844,34464.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486639499664308,1.0,0.0,0.0,3.1794004440307617,3.1794183254241943,6.745028713339707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.853515625,0.0,994.7378540039062,1895.4371337890625,0.0,3850.91796875,0.7854496240615845,1.0,0.0,3.0,1.0,0.0
18109380,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8355812430381775,0.4700102508068084,0.427056074142456,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.961647093296051,0.7078664302825928,0.672062337398529,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8662547469139099,0.5278862714767456,0.3714197278022766,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8067447543144226,0.4200918972492218,0.4025137424468994,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6773644685745239,0.2458172589540481,1.1317660808563232,284.9010009765625,284.95001220703125,301.07342529296875,292.5014953613281,298.28228759765625,297.2388000488281,284.90191650390625,1.0,0.6963387131690979,0.3630052804946899,0.3630052804946899,1.0,1.0,-3.6088168621063232,0.9808925986289978,2.6279242038726807,0.1707102954387664,0.8713788390159607,0.8713788390159607,0.0,243.4482879638672,222.0,61056.03125,0.0,4181.30712890625,1.0,278.1627502441406,282.8599853515625,295.5237121582031,299.4831237792969,293.1499938964844,293.1499938964844,278.45001220703125,37923.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563130140304564,1.0,0.0,0.0,3.1060073375701904,3.106025218963623,6.437219326471677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.9677734375,0.0,956.5630493164062,1895.4371337890625,0.0,3919.652587890625,0.7721139192581177,1.0,0.0,3.0,1.0,0.0
18109440,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8355812430381775,0.4700102508068084,0.427056074142456,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.961647093296051,0.7078664302825928,0.672062337398529,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8662547469139099,0.5278862714767456,0.3714197278022766,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8067447543144226,0.4200918972492218,0.4025137424468994,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6773644685745239,0.2458172589540481,1.1317660808563232,284.9010009765625,284.95001220703125,301.07342529296875,292.5014953613281,298.28228759765625,297.2388000488281,284.90191650390625,1.0,0.6963387131690979,0.3630052804946899,0.3630052804946899,1.0,1.0,-3.6088168621063232,0.9808925986289978,2.6279242038726807,0.1707102954387664,0.8713788390159607,0.8713788390159607,0.0,243.4482879638672,222.0,61056.03125,0.0,4181.30712890625,1.0,278.1627502441406,282.8599853515625,295.5237121582031,299.4831237792969,293.1499938964844,293.1499938964844,278.45001220703125,37923.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563130140304564,1.0,0.0,0.0,3.1060073375701904,3.106025218963623,6.437219326471677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.9677734375,0.0,956.5630493164062,1895.4371337890625,0.0,3919.652587890625,0.7721139192581177,1.0,0.0,3.0,1.0,0.0
18109500,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8394535779953003,0.4697755575180053,0.4264035820960998,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9668771028518676,0.7081472873687744,0.6718672513961792,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8718261122703552,0.5298815369606018,0.3724817633628845,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8110547065734863,0.4203785061836242,0.4024223387241363,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6811060309410095,0.24594546854496,1.130911946296692,285.000732421875,284.95001220703125,301.07501220703125,292.49530029296875,298.2829284667969,297.240478515625,285.0027770996094,1.0,0.6936966776847839,0.362703263759613,0.362703263759613,1.0,1.0,-3.607931137084961,0.9796609282493592,2.628270149230957,0.1695586144924163,0.937819004058838,0.937819004058838,0.0,238.33023071289065,222.0,60263.91015625,0.0,4147.43212890625,1.0,278.3876953125,282.98162841796875,295.4691162109375,299.27520751953125,293.1499938964844,293.1499938964844,278.45001220703125,35223.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511516690254213,1.0,0.0,0.0,3.1283416748046875,3.128359079360962,6.530128189297102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.9638671875,0.0,957.4451904296876,1895.4371337890625,0.0,3873.331298828125,0.7756641507148743,1.0,0.0,3.0,1.0,0.0
18109560,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.844382643699646,0.4697319269180298,0.4261139035224914,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9730200171470642,0.7086493372917175,0.6720576286315918,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8785447478294373,0.5320545434951782,0.3737896382808685,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8161762952804565,0.4208263456821441,0.4025713205337524,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6857448816299438,0.2461988478899002,1.1307753324508667,284.99969482421875,284.95001220703125,301.0762939453125,292.4890441894531,298.2850646972656,297.24420166015625,284.99884033203125,1.0,0.6910646557807922,0.3624158501625061,0.3624158501625061,1.0,1.0,-3.609396457672119,0.9792173504829408,2.6301791667938232,0.168696179986,0.9545772671699524,0.9545772671699524,0.0,232.625,210.0,60326.7265625,0.0,4116.1474609375,1.0,278.4379577636719,282.9834289550781,295.46697998046875,299.3070678710937,293.1499938964844,293.1499938964844,278.1499938964844,34388.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489312767982484,1.0,0.0,0.0,3.1725943088531494,3.172611951828003,6.716180678267847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.9775390625,0.0,988.5480346679688,1895.4371337890625,0.0,3853.329345703125,0.7837139368057251,1.0,0.0,3.0,1.0,0.0
18109620,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8542147278785706,0.4685127437114715,0.4248810708522796,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9843470454216005,0.7084664702415466,0.6717627644538879,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8920886516571045,0.5354426503181458,0.3759886622428894,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8261393308639526,0.421022355556488,0.4025092720985412,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6950786113739014,0.246297612786293,1.1297050714492798,284.90234375,284.95001220703125,301.0780029296875,292.47637939453125,298.2816467285156,297.2416076660156,284.9032287597656,1.0,0.6854647397994995,0.3618409931659698,0.3618409931659698,1.0,1.0,-3.608850717544556,0.9772229194641112,2.6316277980804443,0.1668336987495422,0.8700908422470093,0.8700908422470093,0.0,221.563720703125,198.0,60950.0234375,0.0,4046.53369140625,1.0,278.16290283203125,282.8631286621094,295.4986877441406,299.4510192871094,293.1499938964844,293.1499938964844,278.45001220703125,37895.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566470384597778,1.0,0.0,0.0,3.0986788272857666,3.09869647026062,6.406878014786344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.9853515625,0.0,950.4666748046876,1895.4371337890625,0.0,3922.641357421875,0.7704595923423767,1.0,0.0,3.0,1.0,0.0
18109680,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8542147278785706,0.4685127437114715,0.4248810708522796,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9843470454216005,0.7084664702415466,0.6717627644538879,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8920886516571045,0.5354426503181458,0.3759886622428894,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8261393308639526,0.421022355556488,0.4025092720985412,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6950786113739014,0.246297612786293,1.1297050714492798,284.90234375,284.95001220703125,301.0780029296875,292.47637939453125,298.2816467285156,297.2416076660156,284.9032287597656,1.0,0.6854647397994995,0.3618409931659698,0.3618409931659698,1.0,1.0,-3.608850717544556,0.9772229194641112,2.6316277980804443,0.1668336987495422,0.8700908422470093,0.8700908422470093,0.0,221.563720703125,198.0,60950.0234375,0.0,4046.53369140625,1.0,278.16290283203125,282.8631286621094,295.4986877441406,299.4510192871094,293.1499938964844,293.1499938964844,278.45001220703125,37895.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566470384597778,1.0,0.0,0.0,3.0986788272857666,3.09869647026062,6.406878014786344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.9853515625,0.0,950.4666748046876,1895.4371337890625,0.0,3922.641357421875,0.7704595923423767,1.0,0.0,3.0,1.0,0.0
18109740,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8665120005607605,0.468297004699707,0.4239733815193176,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9962632656097412,0.7092099785804749,0.6716972589492798,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9083290696144104,0.5397258996963501,0.3784174621105194,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8379790186882019,0.4217990934848785,0.4025775194168091,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7061887383460999,0.2467532455921173,1.128904938697815,284.99932861328125,284.95001220703125,301.0785827636719,292.4634704589844,298.28424072265625,297.2474975585937,284.9989013671875,1.0,0.6796801686286926,0.3612661361694336,0.3612661361694336,1.0,1.0,-3.6097121238708496,0.975683569908142,2.634028673171997,0.1648864895105362,0.9526568055152892,0.9526568055152892,0.0,209.72479248046875,186.0,60233.25390625,0.0,3975.821044921875,1.0,278.4368591308594,282.98492431640625,295.4425964355469,299.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,34420.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493731260299684,1.0,0.0,0.0,3.1652894020080566,3.16530704498291,6.685288553853752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.91796875,0.0,982.6724853515624,1895.4371337890625,0.0,3857.312744140625,0.7822356820106506,1.0,0.0,3.0,1.0,0.0
18109800,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8665120005607605,0.468297004699707,0.4239733815193176,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9962632656097412,0.7092099785804749,0.6716972589492798,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9083290696144104,0.5397258996963501,0.3784174621105194,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8379790186882019,0.4217990934848785,0.4025775194168091,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7061887383460999,0.2467532455921173,1.128904938697815,284.99932861328125,284.95001220703125,301.0785827636719,292.4634704589844,298.28424072265625,297.2474975585937,284.9989013671875,1.0,0.6796801686286926,0.3612661361694336,0.3612661361694336,1.0,1.0,-3.6097121238708496,0.975683569908142,2.634028673171997,0.1648864895105362,0.9526568055152892,0.9526568055152892,0.0,209.72479248046875,186.0,60233.25390625,0.0,3975.821044921875,1.0,278.4368591308594,282.98492431640625,295.4425964355469,299.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,34420.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493731260299684,1.0,0.0,0.0,3.1652894020080566,3.16530704498291,6.685288553853752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.91796875,0.0,982.6724853515624,1895.4371337890625,0.0,3857.312744140625,0.7822356820106506,1.0,0.0,3.0,1.0,0.0
18109860,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8716971278190613,0.4669062793254852,0.4229523241519928,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.7105684280395508,0.6684800982475281,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9174236059188844,0.5429900884628296,0.3808135688304901,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8434373140335083,0.4218192994594574,0.4027255773544311,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.711174488067627,0.2467079013586044,1.1289547681808472,284.878662109375,284.95001220703125,301.0780029296875,292.4503479003906,298.2794494628906,297.2470092773437,284.87091064453125,1.0,0.6719371676445007,0.3606925010681152,0.3606925010681152,1.0,1.0,-3.571553945541382,0.9621052742004396,2.6094486713409424,0.1529568433761596,0.850424587726593,0.850424587726593,0.0,202.5765991210937,174.0,60359.44140625,0.0,3872.808837890625,1.0,278.1628723144531,282.84637451171875,295.47174072265625,299.408935546875,293.1499938964844,293.1499938964844,278.45001220703125,38349.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569361209869384,1.0,0.0,0.0,3.0831549167633057,3.083172559738159,6.342843903439643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.2490234375,0.0,940.8828735351562,1895.4371337890625,0.0,3925.2275390625,0.7671145796775818,1.0,0.0,3.0,1.0,0.0
18109920,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8716971278190613,0.4669062793254852,0.4229523241519928,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.7105684280395508,0.6684800982475281,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9174236059188844,0.5429900884628296,0.3808135688304901,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8434373140335083,0.4218192994594574,0.4027255773544311,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.711174488067627,0.2467079013586044,1.1289547681808472,284.878662109375,284.95001220703125,301.0780029296875,292.4503479003906,298.2794494628906,297.2470092773437,284.87091064453125,1.0,0.6719371676445007,0.3606925010681152,0.3606925010681152,1.0,1.0,-3.571553945541382,0.9621052742004396,2.6094486713409424,0.1529568433761596,0.850424587726593,0.850424587726593,0.0,202.5765991210937,174.0,60359.44140625,0.0,3872.808837890625,1.0,278.1628723144531,282.84637451171875,295.47174072265625,299.408935546875,293.1499938964844,293.1499938964844,278.45001220703125,38349.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569361209869384,1.0,0.0,0.0,3.0831549167633057,3.083172559738159,6.342843903439643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.2490234375,0.0,940.8828735351562,1895.4371337890625,0.0,3925.2275390625,0.7671145796775818,1.0,0.0,3.0,1.0,0.0
18109980,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8867356181144714,0.4666667878627777,0.4219341278076172,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.7151824831962585,0.6342862844467163,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9386549592018129,0.5473111867904663,0.3831988871097564,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8578827977180481,0.422573059797287,0.4026833176612854,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7231258749961853,0.2471679598093032,1.1277745962142944,284.980224609375,284.95001220703125,301.0762939453125,292.43707275390625,298.2877197265625,297.2612609863281,284.9791564941406,1.0,0.6643049120903015,0.3601188361644745,0.3601188361644745,1.0,1.0,-3.56681227684021,0.9584715366363524,2.6083407402038574,0.1575191617012024,0.9264819622039796,0.9264819622039796,0.0,190.80992126464844,162.0,59459.59765625,0.0,3750.32568359375,1.0,278.4364318847656,282.9803466796875,295.4093933105469,299.20367431640625,293.1499938964844,293.1499938964844,278.1499938964844,34971.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481674432754515,1.0,0.0,0.0,3.1279304027557373,3.127947807312012,6.528410949613317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.845703125,0.0,955.4925537109376,1895.4371337890625,0.0,3846.43798828125,0.7743180990219116,1.0,0.0,3.0,1.0,0.0
18110040,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8867356181144714,0.4666667878627777,0.4219341278076172,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.7151824831962585,0.6342862844467163,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9386549592018129,0.5473111867904663,0.3831988871097564,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8578827977180481,0.422573059797287,0.4026833176612854,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7231258749961853,0.2471679598093032,1.1277745962142944,284.980224609375,284.95001220703125,301.0762939453125,292.43707275390625,298.2877197265625,297.2612609863281,284.9791564941406,1.0,0.6643049120903015,0.3601188361644745,0.3601188361644745,1.0,1.0,-3.56681227684021,0.9584715366363524,2.6083407402038574,0.1575191617012024,0.9264819622039796,0.9264819622039796,0.0,190.80992126464844,162.0,59459.59765625,0.0,3750.32568359375,1.0,278.4364318847656,282.9803466796875,295.4093933105469,299.20367431640625,293.1499938964844,293.1499938964844,278.1499938964844,34971.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481674432754515,1.0,0.0,0.0,3.1279304027557373,3.127947807312012,6.528410949613317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.845703125,0.0,955.4925537109376,1895.4371337890625,0.0,3846.43798828125,0.7743180990219116,1.0,0.0,3.0,1.0,0.0
18110100,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8926416039466858,0.4660965800285339,0.4215082228183746,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.718266487121582,0.6214951276779175,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9471092820167542,0.5490748882293701,0.3844611346721649,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8637333512306213,0.4226827919483185,0.4027737081050873,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.72768235206604,0.247226744890213,1.1276696920394895,284.8725280761719,284.95001220703125,301.07501220703125,292.43035888671875,298.291259765625,297.2689208984375,284.8705444335937,1.0,0.6598285436630249,0.3598320186138153,0.3598320186138153,1.0,1.0,-3.552418231964112,0.9530158042907716,2.599402666091919,0.155278205871582,0.8472009301185608,0.8472009301185608,0.0,185.8402099609375,162.0,59902.28515625,0.0,3684.16162109375,1.0,278.2118530273437,282.8572998046875,295.4493103027344,299.37762451171875,293.1499938964844,293.1499938964844,278.1499938964844,37969.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525219202041626,1.0,0.0,0.0,3.087043046951294,3.0870606899261475,6.358852147059224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.185546875,0.0,941.5885009765624,1895.4371337890625,0.0,3885.65283203125,0.7662767171859741,1.0,0.0,3.0,1.0,0.0
18110160,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8984673023223877,0.4654141068458557,0.4207302927970886,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.721693217754364,0.6087119579315186,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9552757740020752,0.5507414937019348,0.3854824900627136,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8696338534355164,0.4226796627044678,0.4026187658309936,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7321981191635132,0.2472124695777893,1.126870036125183,284.8918762207031,284.95001220703125,301.07342529296875,292.4236145019531,298.2964172363281,297.2779235839844,284.8929443359375,1.0,0.6550933718681335,0.359794557094574,0.359794557094574,1.0,1.0,-3.536188125610352,0.9477112293243408,2.5884768962860107,0.1535794734954834,0.8367322087287903,0.8367322087287903,0.0,180.8772125244141,180.0,59371.41015625,0.0,3614.0224609375,1.0,278.1634216308594,282.8825378417969,295.43359375,299.2976989746094,293.1499938964844,293.1499938964844,278.45001220703125,39048.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533448815345764,1.0,0.0,0.0,3.005680799484253,3.005697965621948,6.028080861142371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.9169921875,0.0,884.6970825195312,1895.4371337890625,0.0,3893.044921875,0.7510327100753784,1.0,0.0,3.0,1.0,0.0
18110220,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8998383283615112,0.4652670323848724,0.4202836453914642,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.7288323044776917,0.6053737998008728,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9596450328826904,0.555201530456543,0.3883358538150787,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8716059327125549,0.4234787821769714,0.4031190574169159,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7337386012077332,0.2477549016475677,1.1283531188964844,284.9916381835937,284.95001220703125,301.0694274902344,292.4100341796875,298.3162841796875,297.3067932128906,284.9919128417969,1.0,0.6555438041687012,0.3597196340560913,0.3597196340560913,1.0,1.0,-3.537390947341919,0.9478975534439088,2.5894935131073,0.1526395678520202,0.9141367077827454,0.9141367077827454,0.0,179.79739379882812,198.0,58624.3125,0.0,3610.517578125,1.0,278.4355773925781,283.0078125,295.37701416015625,299.1076965332031,293.1499938964844,293.1499938964844,278.1499938964844,34750.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434186220169068,1.0,0.0,0.0,3.063544988632202,3.06356167793274,6.262415013225109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.369140625,0.0,902.6996459960938,1895.4371337890625,0.0,3803.48291015625,0.7597130537033081,1.0,0.0,3.0,1.0,0.0
18110280,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8998383283615112,0.4652670323848724,0.4202836453914642,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.7288323044776917,0.6053737998008728,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9596450328826904,0.555201530456543,0.3883358538150787,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8716059327125549,0.4234787821769714,0.4031190574169159,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7337386012077332,0.2477549016475677,1.1283531188964844,284.9916381835937,284.95001220703125,301.0694274902344,292.4100341796875,298.3162841796875,297.3067932128906,284.9919128417969,1.0,0.6555438041687012,0.3597196340560913,0.3597196340560913,1.0,1.0,-3.537390947341919,0.9478975534439088,2.5894935131073,0.1526395678520202,0.9141367077827454,0.9141367077827454,0.0,179.79739379882812,198.0,58624.3125,0.0,3610.517578125,1.0,278.4355773925781,283.0078125,295.37701416015625,299.1076965332031,293.1499938964844,293.1499938964844,278.1499938964844,34750.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434186220169068,1.0,0.0,0.0,3.063544988632202,3.06356167793274,6.262415013225109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.369140625,0.0,902.6996459960938,1895.4371337890625,0.0,3803.48291015625,0.7597130537033081,1.0,0.0,3.0,1.0,0.0
18110340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.892423152923584,0.4642693996429443,0.4197852313518524,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.7317168116569519,0.6193959712982178,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.954352617263794,0.5589296221733093,0.3911958634853363,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8654013872146606,0.4237891137599945,0.40374955534935,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7290953397750854,0.2480317056179046,1.1309547424316406,284.92303466796875,284.95001220703125,301.0643005371094,292.3963623046875,298.317626953125,297.3093566894531,284.92413330078125,1.0,0.6618930697441101,0.3596447110176086,0.3596447110176086,1.0,1.0,-3.5609688758850098,0.9551381468772888,2.605830669403076,0.1542737185955047,0.8543664216995239,0.8543664216995239,0.0,185.4689178466797,216.0,59501.33203125,0.0,3703.2783203125,1.0,278.1642150878906,282.9100952148437,295.41607666015625,299.2665405273437,293.1499938964844,293.1499938964844,278.45001220703125,37484.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504870772361756,1.0,0.0,0.0,2.996417999267578,2.9964346885681152,5.99098370912543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.4716796875,0.0,868.03271484375,1895.4371337890625,0.0,3867.34912109375,0.7475205063819885,1.0,0.0,3.0,1.0,0.0
18110400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.892423152923584,0.4642693996429443,0.4197852313518524,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.7317168116569519,0.6193959712982178,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.954352617263794,0.5589296221733093,0.3911958634853363,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8654013872146606,0.4237891137599945,0.40374955534935,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7290953397750854,0.2480317056179046,1.1309547424316406,284.92303466796875,284.95001220703125,301.0643005371094,292.3963623046875,298.317626953125,297.3093566894531,284.92413330078125,1.0,0.6618930697441101,0.3596447110176086,0.3596447110176086,1.0,1.0,-3.5609688758850098,0.9551381468772888,2.605830669403076,0.1542737185955047,0.8543664216995239,0.8543664216995239,0.0,185.4689178466797,216.0,59501.33203125,0.0,3703.2783203125,1.0,278.1642150878906,282.9100952148437,295.41607666015625,299.2665405273437,293.1499938964844,293.1499938964844,278.45001220703125,37484.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504870772361756,1.0,0.0,0.0,2.996417999267578,2.9964346885681152,5.99098370912543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.4716796875,0.0,868.03271484375,1895.4371337890625,0.0,3867.34912109375,0.7475205063819885,1.0,0.0,3.0,1.0,0.0
18110460,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8808594346046448,0.4641133546829223,0.419731855392456,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.7315778136253357,0.6433815956115723,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.943880021572113,0.5634490251541138,0.3943976461887359,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8552656173706055,0.4245856702327728,0.4046589434146881,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7212129831314087,0.2485304474830627,1.1342949867248535,285.0220031738281,284.95001220703125,301.0580139160156,292.382568359375,298.31103515625,297.30242919921875,285.02203369140625,1.0,0.672103226184845,0.3591068685054779,0.3591068685054779,1.0,1.0,-3.5987043380737305,0.9654149413108826,2.6332895755767822,0.1557951122522354,0.9517881870269777,0.9517881870269777,0.0,195.3237152099609,219.0,59438.7421875,0.0,3858.905517578125,1.0,278.435791015625,283.0210266113281,295.36944580078125,299.13995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33540.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448273181915284,1.0,0.0,0.0,3.098228693008423,3.098245620727539,6.405016392818652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.8095703125,0.0,922.4454345703124,1895.4371337890625,0.0,3816.245361328125,0.7664105892181396,1.0,0.0,3.0,1.0,0.0
18110520,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8808594346046448,0.4641133546829223,0.419731855392456,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.7315778136253357,0.6433815956115723,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.943880021572113,0.5634490251541138,0.3943976461887359,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8552656173706055,0.4245856702327728,0.4046589434146881,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7212129831314087,0.2485304474830627,1.1342949867248535,285.0220031738281,284.95001220703125,301.0580139160156,292.382568359375,298.31103515625,297.30242919921875,285.02203369140625,1.0,0.672103226184845,0.3591068685054779,0.3591068685054779,1.0,1.0,-3.5987043380737305,0.9654149413108826,2.6332895755767822,0.1557951122522354,0.9517881870269777,0.9517881870269777,0.0,195.3237152099609,219.0,59438.7421875,0.0,3858.905517578125,1.0,278.435791015625,283.0210266113281,295.36944580078125,299.13995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33540.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448273181915284,1.0,0.0,0.0,3.098228693008423,3.098245620727539,6.405016392818652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.8095703125,0.0,922.4454345703124,1895.4371337890625,0.0,3816.245361328125,0.7664105892181396,1.0,0.0,3.0,1.0,0.0
18110580,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8717182874679565,0.4628277420997619,0.4191323816776275,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.7281805872917175,0.6625571250915527,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9358818531036376,0.5669393539428711,0.3972156941890716,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8475640416145325,0.4246605336666107,0.405216634273529,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7148690223693848,0.2485108524560928,1.136247634887695,284.9201965332031,284.95001220703125,301.0505676269531,292.36871337890625,298.2901611328125,297.2772216796875,284.9209289550781,1.0,0.6796336770057678,0.3585689961910248,0.3585689961910248,1.0,1.0,-3.627488851547241,0.9727561473846436,2.6547327041625977,0.1569094657897949,0.8794465065002441,0.8794465065002441,0.0,203.39979553222656,222.0,60649.94921875,0.0,3983.095947265625,1.0,278.1634521484375,282.885009765625,295.40643310546875,299.3297119140625,293.1499938964844,293.1499938964844,278.45001220703125,36760.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556679725646972,1.0,0.0,0.0,3.070326805114746,3.0703439712524414,6.29017222308903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.1611328125,0.0,920.6680297851562,1895.4371337890625,0.0,3913.877197265625,0.7630435824394226,1.0,0.0,3.0,1.0,0.0
18110640,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8717182874679565,0.4628277420997619,0.4191323816776275,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.7281805872917175,0.6625571250915527,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9358818531036376,0.5669393539428711,0.3972156941890716,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8475640416145325,0.4246605336666107,0.405216634273529,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7148690223693848,0.2485108524560928,1.136247634887695,284.9201965332031,284.95001220703125,301.0505676269531,292.36871337890625,298.2901611328125,297.2772216796875,284.9209289550781,1.0,0.6796336770057678,0.3585689961910248,0.3585689961910248,1.0,1.0,-3.627488851547241,0.9727561473846436,2.6547327041625977,0.1569094657897949,0.8794465065002441,0.8794465065002441,0.0,203.39979553222656,222.0,60649.94921875,0.0,3983.095947265625,1.0,278.1634521484375,282.885009765625,295.40643310546875,299.3297119140625,293.1499938964844,293.1499938964844,278.45001220703125,36760.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556679725646972,1.0,0.0,0.0,3.070326805114746,3.0703439712524414,6.29017222308903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.1611328125,0.0,920.6680297851562,1895.4371337890625,0.0,3913.877197265625,0.7630435824394226,1.0,0.0,3.0,1.0,0.0
18110700,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8679739236831665,0.4625241458415985,0.4187368750572204,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7264520525932312,0.6704769730567932,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9328002333641052,0.5690008997917175,0.3985562324523926,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8444557189941406,0.4248546063899994,0.4053666591644287,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7121372222900391,0.2485571056604385,1.1366039514541626,285.0166931152344,284.95001220703125,301.0464172363281,292.3617858886719,298.2828674316406,297.2691955566406,285.01910400390625,1.0,0.6827468276023865,0.3583000898361206,0.3583000898361206,1.0,1.0,-3.638763666152954,0.975441038608551,2.6633224487304688,0.1570362150669098,0.9493219256401062,0.9493219256401062,0.0,206.7591857910156,222.0,60092.09375,0.0,4033.47265625,1.0,278.3871154785156,282.9993591308594,295.35162353515625,299.1390075683594,293.1499938964844,293.1499938964844,278.45001220703125,34381.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952160894870758,1.0,0.0,0.0,3.1068427562713623,3.1068599224090576,6.440682227548677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.7890625,0.0,934.6765747070312,1895.4371337890625,0.0,3882.408447265625,0.7700160145759583,1.0,0.0,3.0,1.0,0.0
18110760,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.86517733335495,0.4624035060405731,0.4186825454235077,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.724880576133728,0.6769042015075684,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9307836294174194,0.571235179901123,0.4001431763172149,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8421493768692017,0.4251957833766937,0.405739277601242,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7100384831428528,0.2487078458070755,1.1375584602355957,285.01580810546875,284.95001220703125,301.0419921875,292.3548278808594,298.2774658203125,297.2650146484375,285.01495361328125,1.0,0.6855960488319397,0.357763409614563,0.357763409614563,1.0,1.0,-3.649937868118286,0.9772841930389404,2.6726536750793457,0.156343474984169,0.9717310070991516,0.9717310070991516,0.0,209.60763549804688,225.0,60354.0546875,0.0,4080.69482421875,1.0,278.4375305175781,282.9975280761719,295.34783935546875,299.1827697753906,293.1499938964844,293.1499938964844,278.1499938964844,33628.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513774514198304,1.0,0.0,0.0,3.164299488067627,3.1643168926239014,6.68110772039654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.603515625,0.0,976.7158203125,1895.4371337890625,0.0,3875.363037109375,0.7811837792396545,1.0,0.0,3.0,1.0,0.0
18110820,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8581173419952393,0.4609673619270324,0.4179147481918335,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.99689918756485,0.7205271124839783,0.6836439967155457,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9249217510223388,0.5745989680290222,0.4028482735157013,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8363220691680908,0.4250993728637695,0.4060969650745392,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7045778632164001,0.248542308807373,1.1385809183120728,284.9049987792969,284.95001220703125,301.03228759765625,292.3409118652344,298.2615661621094,297.2509765625,284.9053649902344,1.0,0.6901549696922302,0.3566900789737701,0.3566900789737701,1.0,1.0,-3.661858081817627,0.9775500297546388,2.6843080520629883,0.154287651181221,0.88582444190979,0.88582444190979,0.0,215.95880126953125,228.0,61361.62109375,0.0,4152.3076171875,1.0,278.1627502441406,282.8568725585937,295.37677001953125,299.35113525390625,293.1499938964844,293.1499938964844,278.45001220703125,37124.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617739319801332,1.0,0.0,0.0,3.124479293823242,3.124496936798096,6.514013080050063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.498046875,0.0,966.47509765625,1895.4371337890625,0.0,3968.3828125,0.7753690481185913,1.0,0.0,3.0,1.0,0.0
