time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110880,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8581173419952393,0.4609673619270324,0.4179147481918335,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.99689918756485,0.7205271124839783,0.6836439967155457,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9249217510223388,0.5745989680290222,0.4028482735157013,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8363220691680908,0.4250993728637695,0.4060969650745392,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7045778632164001,0.248542308807373,1.1385809183120728,284.9049987792969,284.95001220703125,301.03228759765625,292.3409118652344,298.2615661621094,297.2509765625,284.9053649902344,1.0,0.6901549696922302,0.3566900789737701,0.3566900789737701,1.0,1.0,-3.661858081817627,0.9775500297546388,2.6843080520629883,0.154287651181221,0.88582444190979,0.88582444190979,0.0,215.95880126953125,228.0,61361.62109375,0.0,4152.3076171875,1.0,278.1627502441406,282.8568725585937,295.37677001953125,299.35113525390625,293.1499938964844,293.1499938964844,278.45001220703125,37124.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617739319801332,1.0,0.0,0.0,3.124479293823242,3.124496936798096,6.514013080050063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.498046875,0.0,966.47509765625,1895.4371337890625,0.0,3968.3828125,0.7753690481185913,1.0,0.0,3.0,1.0,0.0
18110940,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.851831316947937,0.4604158997535705,0.4173635840415954,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9907137155532836,0.7187095284461975,0.6814106702804565,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.919864058494568,0.5788183212280273,0.4057279527187347,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8310545682907104,0.4254958033561706,0.406496524810791,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6994854807853699,0.2486216425895691,1.1394129991531372,284.99920654296875,284.95001220703125,301.0214233398437,292.3269958496094,298.2555847167969,297.2514953613281,284.9986877441406,1.0,0.6931408047676086,0.3556167483329773,0.3556167483329773,1.0,1.0,-3.663655042648315,0.9746636748313904,2.68899154663086,0.1507425457239151,0.9668012857437134,0.9668012857437134,0.0,221.5998992919922,231.0,60657.7421875,0.0,4192.220703125,1.0,278.43719482421875,282.9764099121094,295.3139343261719,299.1745910644531,293.1499938964844,293.1499938964844,278.1499938964844,34259.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561187028884888,1.0,0.0,0.0,3.194005012512207,3.19402289390564,6.807137538089592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.7568359375,0.0,1005.6915893554688,1895.4371337890625,0.0,3917.913330078125,0.7885295748710632,1.0,0.0,3.0,1.0,0.0
18111000,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.851831316947937,0.4604158997535705,0.4173635840415954,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9907137155532836,0.7187095284461975,0.6814106702804565,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.919864058494568,0.5788183212280273,0.4057279527187347,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8310545682907104,0.4254958033561706,0.406496524810791,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6994854807853699,0.2486216425895691,1.1394129991531372,284.99920654296875,284.95001220703125,301.0214233398437,292.3269958496094,298.2555847167969,297.2514953613281,284.9986877441406,1.0,0.6931408047676086,0.3556167483329773,0.3556167483329773,1.0,1.0,-3.663655042648315,0.9746636748313904,2.68899154663086,0.1507425457239151,0.9668012857437134,0.9668012857437134,0.0,221.5998992919922,231.0,60657.7421875,0.0,4192.220703125,1.0,278.43719482421875,282.9764099121094,295.3139343261719,299.1745910644531,293.1499938964844,293.1499938964844,278.1499938964844,34259.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561187028884888,1.0,0.0,0.0,3.194005012512207,3.19402289390564,6.807137538089592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.7568359375,0.0,1005.6915893554688,1895.4371337890625,0.0,3917.913330078125,0.7885295748710632,1.0,0.0,3.0,1.0,0.0
18111060,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8467237949371338,0.45894855260849,0.416483461856842,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9857351183891296,0.7169821262359619,0.6801068782806396,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.916300892829895,0.5821850895881653,0.40837362408638,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8269264101982117,0.4253469407558441,0.4067249298095703,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6954587697982788,0.2483872771263122,1.139793872833252,284.8970947265625,284.95001220703125,301.0094299316406,292.3130798339844,298.2463073730469,297.2461853027344,284.8980407714844,1.0,0.6955105662345886,0.3549677431583404,0.3549677431583404,1.0,1.0,-3.664952039718628,0.9729290008544922,2.692023038864136,0.1487439572811126,0.8771818280220032,0.8771818280220032,0.0,226.1817779541016,234.0,61338.40625,0.0,4224.39990234375,1.0,278.1625366210937,282.85040283203125,295.3392944335937,299.31494140625,293.1499938964844,293.1499938964844,278.45001220703125,37818.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645156264305116,1.0,0.0,0.0,3.126483201980591,3.1265010833740234,6.522370767925167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.0595703125,0.0,972.56640625,1895.4371337890625,0.0,3992.735107421875,0.7765360474586487,1.0,0.0,3.0,1.0,0.0
18111120,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8467237949371338,0.45894855260849,0.416483461856842,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9857351183891296,0.7169821262359619,0.6801068782806396,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.916300892829895,0.5821850895881653,0.40837362408638,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8269264101982117,0.4253469407558441,0.4067249298095703,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6954587697982788,0.2483872771263122,1.139793872833252,284.8970947265625,284.95001220703125,301.0094299316406,292.3130798339844,298.2463073730469,297.2461853027344,284.8980407714844,1.0,0.6955105662345886,0.3549677431583404,0.3549677431583404,1.0,1.0,-3.664952039718628,0.9729290008544922,2.692023038864136,0.1487439572811126,0.8771818280220032,0.8771818280220032,0.0,226.1817779541016,234.0,61338.40625,0.0,4224.39990234375,1.0,278.1625366210937,282.85040283203125,295.3392944335937,299.31494140625,293.1499938964844,293.1499938964844,278.45001220703125,37818.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645156264305116,1.0,0.0,0.0,3.126483201980591,3.1265010833740234,6.522370767925167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.0595703125,0.0,972.56640625,1895.4371337890625,0.0,3992.735107421875,0.7765360474586487,1.0,0.0,3.0,1.0,0.0
18111180,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8432375192642212,0.4584929347038269,0.4159212112426758,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9822250604629515,0.7165979743003845,0.6795054078102112,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9147176146507264,0.5865423083305359,0.4112709164619446,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8241701722145081,0.4258023202419281,0.4070771634578705,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6927077174186707,0.2485166639089584,1.1403300762176514,284.998291015625,284.95001220703125,300.99627685546875,292.2991943359375,298.24365234375,297.2499694824219,284.9979248046875,1.0,0.6975921988487244,0.3543187379837036,0.3543187379837036,1.0,1.0,-3.6680965423583984,0.9718195796012878,2.696276903152466,0.1467435806989669,0.960502564907074,0.960502564907074,0.0,229.57232666015625,237.0,60593.4296875,0.0,4254.15576171875,1.0,278.43719482421875,282.97705078125,295.27960205078125,299.1348571777344,293.1499938964844,293.1499938964844,278.1499938964844,34468.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574629664421082,1.0,0.0,0.0,3.189869165420532,3.1898868083953857,6.789519488847873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.3935546875,0.0,1003.5675659179688,1895.4371337890625,0.0,3929.9384765625,0.7878164052963257,1.0,0.0,3.0,1.0,0.0
18111240,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8432375192642212,0.4584929347038269,0.4159212112426758,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9822250604629515,0.7165979743003845,0.6795054078102112,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9147176146507264,0.5865423083305359,0.4112709164619446,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8241701722145081,0.4258023202419281,0.4070771634578705,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6927077174186707,0.2485166639089584,1.1403300762176514,284.998291015625,284.95001220703125,300.99627685546875,292.2991943359375,298.24365234375,297.2499694824219,284.9979248046875,1.0,0.6975921988487244,0.3543187379837036,0.3543187379837036,1.0,1.0,-3.6680965423583984,0.9718195796012878,2.696276903152466,0.1467435806989669,0.960502564907074,0.960502564907074,0.0,229.57232666015625,237.0,60593.4296875,0.0,4254.15576171875,1.0,278.43719482421875,282.97705078125,295.27960205078125,299.1348571777344,293.1499938964844,293.1499938964844,278.1499938964844,34468.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574629664421082,1.0,0.0,0.0,3.189869165420532,3.1898868083953857,6.789519488847873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.3935546875,0.0,1003.5675659179688,1895.4371337890625,0.0,3929.9384765625,0.7878164052963257,1.0,0.0,3.0,1.0,0.0
18111300,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8417134881019592,0.4578948020935058,0.4156851470470428,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9806767106056212,0.7160963416099548,0.6793459057807922,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9141829609870912,0.588368833065033,0.4127559065818786,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8230054378509521,0.4258347451686859,0.4073228240013122,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6915662884712219,0.2484897375106811,1.1409177780151367,284.8910827636719,284.95001220703125,300.9892883300781,292.29229736328125,298.2400817871094,297.2489929199219,284.8883972167969,1.0,0.6986516714096069,0.353994220495224,0.353994220495224,1.0,1.0,-3.6704156398773193,0.9714895486831664,2.6989262104034424,0.1459341645240783,0.888160765171051,0.888160765171051,0.0,231.1518096923828,237.0,61445.765625,0.0,4270.33837890625,1.0,278.2098083496094,282.8462219238281,295.3214111328125,299.3321838378906,293.1499938964844,293.1499938964844,278.1499938964844,36710.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629335999488832,1.0,0.0,0.0,3.175072193145752,3.175090312957764,6.726676815560495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.169921875,0.0,1005.73388671875,1895.4371337890625,0.0,3978.692626953125,0.7851285934448242,1.0,0.0,3.0,1.0,0.0
18111360,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8395543098449707,0.4571043252944946,0.4150784909725189,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9784774780273438,0.7153628468513489,0.6787810325622559,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9128890633583068,0.5900182723999023,0.4139680564403534,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8212835788726807,0.4256992042064667,0.4073112308979034,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6898911595344543,0.2483417689800262,1.1407766342163086,284.8995666503906,284.95001220703125,300.98199462890625,292.285400390625,298.235107421875,297.2461242675781,284.9009704589844,1.0,0.6995574235916138,0.3537123203277588,0.3537123203277588,1.0,1.0,-3.6702842712402335,0.9705273509025574,2.699756860733032,0.1450204253196716,0.8743999004364014,0.8743999004364014,0.0,233.07261657714844,240.0,61246.93359375,0.0,4282.029296875,1.0,278.1619567871094,282.8547668457031,295.3093566894531,299.2785949707031,293.1499938964844,293.1499938964844,278.45001220703125,37975.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653228521347046,1.0,0.0,0.0,3.1179916858673096,3.118009567260742,6.486990287157823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4619140625,0.0,966.626953125,1895.4371337890625,0.0,3999.8896484375,0.7747735977172852,1.0,0.0,3.0,1.0,0.0
18111420,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8367267847061157,0.4566743373870849,0.4145273566246032,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9754631519317628,0.7151013016700745,0.678335428237915,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9120841026306152,0.5944508910179138,0.4169047772884369,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.819081723690033,0.4261631071567535,0.4076583385467529,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6877128481864929,0.2485049217939376,1.1413980722427368,285.00030517578125,284.95001220703125,300.9665832519531,292.27166748046875,298.23260498046875,297.25054931640625,284.9999389648437,1.0,0.7014515995979309,0.3531485199928283,0.3531485199928283,1.0,1.0,-3.673773765563965,0.9697918891906738,2.703981876373291,0.1433475315570831,0.9591686129570008,0.9591686129570008,0.0,235.9892425537109,243.0,60527.74609375,0.0,4309.83837890625,1.0,278.43707275390625,282.9803161621094,295.25115966796875,299.1012878417969,293.1499938964844,293.1499938964844,278.1499938964844,34440.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958094596862793,1.0,0.0,0.0,3.184074878692627,3.18409276008606,6.764876729903335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7451171875,0.0,998.5053100585938,1895.4371337890625,0.0,3935.582763671875,0.7864952087402344,1.0,0.0,3.0,1.0,0.0
18111480,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8367267847061157,0.4566743373870849,0.4145273566246032,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9754631519317628,0.7151013016700745,0.678335428237915,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9120841026306152,0.5944508910179138,0.4169047772884369,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.819081723690033,0.4261631071567535,0.4076583385467529,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6877128481864929,0.2485049217939376,1.1413980722427368,285.00030517578125,284.95001220703125,300.9665832519531,292.27166748046875,298.23260498046875,297.25054931640625,284.9999389648437,1.0,0.7014515995979309,0.3531485199928283,0.3531485199928283,1.0,1.0,-3.673773765563965,0.9697918891906738,2.703981876373291,0.1433475315570831,0.9591686129570008,0.9591686129570008,0.0,235.9892425537109,243.0,60527.74609375,0.0,4309.83837890625,1.0,278.43707275390625,282.9803161621094,295.25115966796875,299.1012878417969,293.1499938964844,293.1499938964844,278.1499938964844,34440.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958094596862793,1.0,0.0,0.0,3.184074878692627,3.18409276008606,6.764876729903335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7451171875,0.0,998.5053100585938,1895.4371337890625,0.0,3935.582763671875,0.7864952087402344,1.0,0.0,3.0,1.0,0.0
18111540,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8334009051322937,0.4552893936634063,0.413675844669342,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9718478322029114,0.7138539552688599,0.677605926990509,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9106560349464417,0.597964346408844,0.4196210503578186,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8164533376693726,0.4260420799255371,0.4078682065010071,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6851962804794312,0.2483391761779785,1.1418614387512207,284.9019470214844,284.95001220703125,300.95001220703125,292.2580261230469,298.2237854003906,297.2469177246094,284.90283203125,1.0,0.703317403793335,0.3525847196578979,0.3525847196578979,1.0,1.0,-3.6759591102600098,0.9686384201049804,2.7073206901550293,0.1417929083108902,0.874384343624115,0.874384343624115,0.0,239.29600524902344,246.0,61197.3515625,0.0,4336.5634765625,1.0,278.1626892089844,282.8579406738281,295.28125,299.2460632324219,293.1499938964844,293.1499938964844,278.45001220703125,37840.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659375548362732,1.0,0.0,0.0,3.1145360469818115,3.114553689956665,6.472618565567245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.8828125,0.0,962.9519653320312,1895.4371337890625,0.0,4005.33349609375,0.7739214897155762,1.0,0.0,3.0,1.0,0.0
18111600,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8334009051322937,0.4552893936634063,0.413675844669342,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9718478322029114,0.7138539552688599,0.677605926990509,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9106560349464417,0.597964346408844,0.4196210503578186,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8164533376693726,0.4260420799255371,0.4078682065010071,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6851962804794312,0.2483391761779785,1.1418614387512207,284.9019470214844,284.95001220703125,300.95001220703125,292.2580261230469,298.2237854003906,297.2469177246094,284.90283203125,1.0,0.703317403793335,0.3525847196578979,0.3525847196578979,1.0,1.0,-3.6759591102600098,0.9686384201049804,2.7073206901550293,0.1417929083108902,0.874384343624115,0.874384343624115,0.0,239.29600524902344,246.0,61197.3515625,0.0,4336.5634765625,1.0,278.1626892089844,282.8579406738281,295.28125,299.2460632324219,293.1499938964844,293.1499938964844,278.45001220703125,37840.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659375548362732,1.0,0.0,0.0,3.1145360469818115,3.114553689956665,6.472618565567245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.8828125,0.0,962.9519653320312,1895.4371337890625,0.0,4005.33349609375,0.7739214897155762,1.0,0.0,3.0,1.0,0.0
18111660,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8307887315750122,0.4548502266407013,0.4131233394145965,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9688676595687866,0.713532567024231,0.6771170496940613,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9100800156593324,0.602435827255249,0.4225868284702301,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8143852353096008,0.4264783561229706,0.4081920087337494,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6831949353218079,0.2484989762306213,1.1424734592437744,285.0006103515625,284.95001220703125,300.9326171875,292.2442321777344,298.22088623046875,297.2514038085937,285.0002136230469,1.0,0.7051522731781006,0.352029025554657,0.352029025554657,1.0,1.0,-3.6793909072875977,0.967902660369873,2.7114882469177246,0.1401579082012176,0.9582846164703368,0.9582846164703368,0.0,242.11952209472656,249.0,60475.7109375,0.0,4363.7197265625,1.0,278.4370422363281,282.9817199707031,295.22393798828125,299.0704345703125,293.1499938964844,293.1499938964844,278.1499938964844,34419.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958781599998474,1.0,0.0,0.0,3.180371046066284,3.1803886890411377,6.749147019036172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.4306640625,0.0,995.2601928710938,1895.4371337890625,0.0,3941.717529296875,0.7856383919715881,1.0,0.0,3.0,1.0,0.0
18111720,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8307887315750122,0.4548502266407013,0.4131233394145965,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9688676595687866,0.713532567024231,0.6771170496940613,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9100800156593324,0.602435827255249,0.4225868284702301,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8143852353096008,0.4264783561229706,0.4081920087337494,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6831949353218079,0.2484989762306213,1.1424734592437744,285.0006103515625,284.95001220703125,300.9326171875,292.2442321777344,298.22088623046875,297.2514038085937,285.0002136230469,1.0,0.7051522731781006,0.352029025554657,0.352029025554657,1.0,1.0,-3.6793909072875977,0.967902660369873,2.7114882469177246,0.1401579082012176,0.9582846164703368,0.9582846164703368,0.0,242.11952209472656,249.0,60475.7109375,0.0,4363.7197265625,1.0,278.4370422363281,282.9817199707031,295.22393798828125,299.0704345703125,293.1499938964844,293.1499938964844,278.1499938964844,34419.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958781599998474,1.0,0.0,0.0,3.180371046066284,3.1803886890411377,6.749147019036172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.4306640625,0.0,995.2601928710938,1895.4371337890625,0.0,3941.717529296875,0.7856383919715881,1.0,0.0,3.0,1.0,0.0
18111780,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8276237845420837,0.453457623720169,0.4122625589370727,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9652075171470642,0.7122138738632202,0.6763205528259277,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9088231325149536,0.6059722304344177,0.4253197610378265,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8118245601654053,0.4263255000114441,0.4083711206912994,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6808093786239624,0.2483232766389846,1.1428921222686768,284.90216064453125,284.95001220703125,300.9147644042969,292.2301025390625,298.2117614746094,297.24774169921875,284.90301513671875,1.0,0.7069728374481201,0.351473331451416,0.351473331451416,1.0,1.0,-3.6814138889312735,0.966719388961792,2.7146944999694824,0.1386178582906723,0.8736088275909424,0.8736088275909424,0.0,245.3907623291016,252.0,61143.82421875,0.0,4389.845703125,1.0,278.1627197265625,282.8592834472656,295.253662109375,299.2149353027344,293.1499938964844,293.1499938964844,278.45001220703125,37834.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966694176197052,1.0,0.0,0.0,3.110963821411133,3.110981702804565,6.45778015950782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.5341796875,0.0,960.0096435546876,1895.4371337890625,0.0,4012.02880859375,0.7731193900108337,1.0,0.0,3.0,1.0,0.0
18111840,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8276237845420837,0.453457623720169,0.4122625589370727,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9652075171470642,0.7122138738632202,0.6763205528259277,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9088231325149536,0.6059722304344177,0.4253197610378265,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8118245601654053,0.4263255000114441,0.4083711206912994,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6808093786239624,0.2483232766389846,1.1428921222686768,284.90216064453125,284.95001220703125,300.9147644042969,292.2301025390625,298.2117614746094,297.24774169921875,284.90301513671875,1.0,0.7069728374481201,0.351473331451416,0.351473331451416,1.0,1.0,-3.6814138889312735,0.966719388961792,2.7146944999694824,0.1386178582906723,0.8736088275909424,0.8736088275909424,0.0,245.3907623291016,252.0,61143.82421875,0.0,4389.845703125,1.0,278.1627197265625,282.8592834472656,295.253662109375,299.2149353027344,293.1499938964844,293.1499938964844,278.45001220703125,37834.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966694176197052,1.0,0.0,0.0,3.110963821411133,3.110981702804565,6.45778015950782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.5341796875,0.0,960.0096435546876,1895.4371337890625,0.0,4012.02880859375,0.7731193900108337,1.0,0.0,3.0,1.0,0.0
18111900,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8260543346405029,0.4531423151493072,0.4118046164512634,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9633406400680542,0.7119059562683105,0.6758439540863037,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9082189798355104,0.6081352829933167,0.4266744554042816,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8105162382125854,0.4264498054981231,0.4083954691886902,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6795847415924072,0.2483381479978561,1.1428143978118896,285.0014343261719,284.95001220703125,300.9056701660156,292.222900390625,298.20953369140625,297.24908447265625,285.00360107421875,1.0,0.7078096270561218,0.3511954843997955,0.3511954843997955,1.0,1.0,-3.681849002838135,0.965954601764679,2.7158944606781006,0.1376743465662002,0.940006673336029,0.940006673336029,0.0,246.9830017089844,252.0,60346.5859375,0.0,4401.07177734375,1.0,278.38800048828125,282.9808959960937,295.19805908203125,299.0061340332031,293.1499938964844,293.1499938964844,278.45001220703125,35204.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616770148277284,1.0,0.0,0.0,3.133086919784546,3.1331043243408203,6.549952900058997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.4462890625,0.0,961.1922607421876,1895.4371337890625,0.0,3967.520751953125,0.7767345905303955,1.0,0.0,3.0,1.0,0.0
18111960,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8251042366027832,0.4530055820941925,0.4116933345794678,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9621630311012268,0.7118139863014221,0.6757533550262451,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9083420038223268,0.6104755401611328,0.428300529718399,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8097744584083557,0.4267286956310272,0.4086601734161377,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6788886785507202,0.2484700232744217,1.1434381008148191,285.0006103515625,284.95001220703125,300.896484375,292.2156066894531,298.20867919921875,297.25225830078125,284.99981689453125,1.0,0.7087686061859131,0.3509232401847839,0.3509232401847839,1.0,1.0,-3.6846282482147217,0.9659279584884644,2.718700170516968,0.1369730085134506,0.9572766423225404,0.9572766423225404,0.0,248.2053680419922,255.0,60422.09765625,0.0,4416.43212890625,1.0,278.4378662109375,282.98272705078125,295.1946716308594,299.0376892089844,293.1499938964844,293.1499938964844,278.1499938964844,34367.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595364928245544,1.0,0.0,0.0,3.1779768466949463,3.177994728088379,6.738989668519935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.0390625,0.0,992.912841796875,1895.4371337890625,0.0,3948.453125,0.784919261932373,1.0,0.0,3.0,1.0,0.0
18112020,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8220546245574951,0.4516083300113678,0.4108326435089111,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.958459496498108,0.7104239463806152,0.6748945713043213,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9072247743606568,0.6140333414077759,0.4310543239116668,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8072379231452942,0.4265462756156921,0.4088142514228821,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6766133904457092,0.2482829838991165,1.1438125371932983,284.9022216796875,284.95001220703125,300.8778076171875,292.2008056640625,298.19940185546875,297.2486267089844,284.9031066894531,1.0,0.7105565071105957,0.3503787517547607,0.3503787517547607,1.0,1.0,-3.6865179538726807,0.9647349715232848,2.72178316116333,0.1354542225599289,0.8726043701171875,0.8726043701171875,0.0,251.459701538086,258.0,61083.63671875,0.0,4442.14697265625,1.0,278.1628112792969,282.8606872558594,295.2244567871094,299.181884765625,293.1499938964844,293.1499938964844,278.45001220703125,37840.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967503786087036,1.0,0.0,0.0,3.107020616531372,3.1070382595062256,6.441419486691302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1357421875,0.0,956.8506469726562,1895.4371337890625,0.0,4019.18603515625,0.7722471356391907,1.0,0.0,3.0,1.0,0.0
18112080,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8220546245574951,0.4516083300113678,0.4108326435089111,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.958459496498108,0.7104239463806152,0.6748945713043213,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9072247743606568,0.6140333414077759,0.4310543239116668,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8072379231452942,0.4265462756156921,0.4088142514228821,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6766133904457092,0.2482829838991165,1.1438125371932983,284.9022216796875,284.95001220703125,300.8778076171875,292.2008056640625,298.19940185546875,297.2486267089844,284.9031066894531,1.0,0.7105565071105957,0.3503787517547607,0.3503787517547607,1.0,1.0,-3.6865179538726807,0.9647349715232848,2.72178316116333,0.1354542225599289,0.8726043701171875,0.8726043701171875,0.0,251.459701538086,258.0,61083.63671875,0.0,4442.14697265625,1.0,278.1628112792969,282.8606872558594,295.2244567871094,299.181884765625,293.1499938964844,293.1499938964844,278.45001220703125,37840.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967503786087036,1.0,0.0,0.0,3.107020616531372,3.1070382595062256,6.441419486691302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1357421875,0.0,956.8506469726562,1895.4371337890625,0.0,4019.18603515625,0.7722471356391907,1.0,0.0,3.0,1.0,0.0
18112140,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8196146488189697,0.4511456191539764,0.4102627038955688,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9553822875022888,0.7099487781524658,0.6742658615112305,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.906843900680542,0.6185657382011414,0.4340593218803406,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8051953315734863,0.4269200563430786,0.4090800881385803,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6747807264328003,0.248418316245079,1.1443183422088623,284.99981689453125,284.95001220703125,300.8587646484375,292.1856994628906,298.1961975097656,297.253173828125,284.9994201660156,1.0,0.7123232483863831,0.3498342633247375,0.3498342633247375,1.0,1.0,-3.689610481262207,0.9639193415641784,2.725691318511963,0.1338142156600952,0.9555731415748596,0.9555731415748596,0.0,254.2616424560547,261.0,60361.72265625,0.0,4468.3955078125,1.0,278.4369506835937,282.9835205078125,295.16558837890625,299.00469970703125,293.1499938964844,293.1499938964844,278.1499938964844,34419.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603939056396484,1.0,0.0,0.0,3.1730690002441406,3.173086643218994,6.718190661558765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.515625,0.0,989.1482543945312,1895.4371337890625,0.0,3956.096435546875,0.7839926481246948,1.0,0.0,3.0,1.0,0.0
18112200,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8196146488189697,0.4511456191539764,0.4102627038955688,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9553822875022888,0.7099487781524658,0.6742658615112305,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.906843900680542,0.6185657382011414,0.4340593218803406,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8051953315734863,0.4269200563430786,0.4090800881385803,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6747807264328003,0.248418316245079,1.1443183422088623,284.99981689453125,284.95001220703125,300.8587646484375,292.1856994628906,298.1961975097656,297.253173828125,284.9994201660156,1.0,0.7123232483863831,0.3498342633247375,0.3498342633247375,1.0,1.0,-3.689610481262207,0.9639193415641784,2.725691318511963,0.1338142156600952,0.9555731415748596,0.9555731415748596,0.0,254.2616424560547,261.0,60361.72265625,0.0,4468.3955078125,1.0,278.4369506835937,282.9835205078125,295.16558837890625,299.00469970703125,293.1499938964844,293.1499938964844,278.1499938964844,34419.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603939056396484,1.0,0.0,0.0,3.1730690002441406,3.173086643218994,6.718190661558765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.515625,0.0,989.1482543945312,1895.4371337890625,0.0,3956.096435546875,0.7839926481246948,1.0,0.0,3.0,1.0,0.0
18112260,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8166127800941467,0.4497435390949249,0.4093886613845825,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9516206979751588,0.7084875702857971,0.6733314990997314,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9058177471160888,0.6221411824226379,0.4368208050727844,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8026638031005859,0.4267084002494812,0.4092022180557251,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6725875735282898,0.2482195198535919,1.1446301937103271,284.9024353027344,284.95001220703125,300.8393859863281,292.1703186035156,298.1867370605469,297.24951171875,284.9032897949219,1.0,0.7140797972679138,0.3492892980575561,0.3492892980575561,1.0,1.0,-3.691288709640503,0.9626550674438475,2.728633642196656,0.1322683095932006,0.8714456558227539,0.8714456558227539,0.0,257.5210876464844,264.0,61016.80078125,0.0,4493.61376953125,1.0,278.1628112792969,282.8623046875,295.19403076171875,299.1470642089844,293.1499938964844,293.1499938964844,278.45001220703125,37850.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683295488357544,1.0,0.0,0.0,3.102579355239868,3.1025969982147217,6.423017566703493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7890625,0.0,953.3223876953124,1895.4371337890625,0.0,4026.47900390625,0.7712721824645996,1.0,0.0,3.0,1.0,0.0
18112320,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8166127800941467,0.4497435390949249,0.4093886613845825,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9516206979751588,0.7084875702857971,0.6733314990997314,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9058177471160888,0.6221411824226379,0.4368208050727844,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8026638031005859,0.4267084002494812,0.4092022180557251,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6725875735282898,0.2482195198535919,1.1446301937103271,284.9024353027344,284.95001220703125,300.8393859863281,292.1703186035156,298.1867370605469,297.24951171875,284.9032897949219,1.0,0.7140797972679138,0.3492892980575561,0.3492892980575561,1.0,1.0,-3.691288709640503,0.9626550674438475,2.728633642196656,0.1322683095932006,0.8714456558227539,0.8714456558227539,0.0,257.5210876464844,264.0,61016.80078125,0.0,4493.61376953125,1.0,278.1628112792969,282.8623046875,295.19403076171875,299.1470642089844,293.1499938964844,293.1499938964844,278.45001220703125,37850.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683295488357544,1.0,0.0,0.0,3.102579355239868,3.1025969982147217,6.423017566703493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7890625,0.0,953.3223876953124,1895.4371337890625,0.0,4026.47900390625,0.7712721824645996,1.0,0.0,3.0,1.0,0.0
18112380,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8142082691192627,0.4492717087268829,0.4088131189346313,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9485137462615968,0.7079391479492188,0.6726367473602295,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9055125713348388,0.626700758934021,0.4398437142372131,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8006706833839417,0.4270539283752441,0.4094423949718475,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6708295941352844,0.2483440190553665,1.145089626312256,284.9994812011719,284.95001220703125,300.8196716308594,292.1547241210937,298.18341064453125,297.25408935546875,284.99908447265625,1.0,0.7158186435699463,0.3487443029880523,0.3487443029880523,1.0,1.0,-3.6942298412323,0.9617856740951538,2.7324442863464355,0.1306078881025314,0.9539692401885986,0.9539692401885986,0.0,260.3196105957031,267.0,60295.21484375,0.0,4519.4921875,1.0,278.4369201660156,282.9846496582031,295.1345520019531,298.9692687988281,293.1499938964844,293.1499938964844,278.1499938964844,34420.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612098336219788,1.0,0.0,0.0,3.16873836517334,3.1687560081481934,6.699864911752229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.376953125,0.0,985.543701171875,1895.4371337890625,0.0,3963.36279296875,0.7830184698104858,1.0,0.0,3.0,1.0,0.0
18112440,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8142082691192627,0.4492717087268829,0.4088131189346313,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9485137462615968,0.7079391479492188,0.6726367473602295,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9055125713348388,0.626700758934021,0.4398437142372131,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8006706833839417,0.4270539283752441,0.4094423949718475,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6708295941352844,0.2483440190553665,1.145089626312256,284.9994812011719,284.95001220703125,300.8196716308594,292.1547241210937,298.18341064453125,297.25408935546875,284.99908447265625,1.0,0.7158186435699463,0.3487443029880523,0.3487443029880523,1.0,1.0,-3.6942298412323,0.9617856740951538,2.7324442863464355,0.1306078881025314,0.9539692401885986,0.9539692401885986,0.0,260.3196105957031,267.0,60295.21484375,0.0,4519.4921875,1.0,278.4369201660156,282.9846496582031,295.1345520019531,298.9692687988281,293.1499938964844,293.1499938964844,278.1499938964844,34420.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612098336219788,1.0,0.0,0.0,3.16873836517334,3.1687560081481934,6.699864911752229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.376953125,0.0,985.543701171875,1895.4371337890625,0.0,3963.36279296875,0.7830184698104858,1.0,0.0,3.0,1.0,0.0
18112500,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8130311965942383,0.4486620128154754,0.4085569977760315,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9469968676567078,0.7072951197624207,0.6723487377166748,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9053866267204284,0.6285863518714905,0.4413767158985138,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.799728512763977,0.4270187020301819,0.4096212685108185,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.670023500919342,0.2483021020889282,1.1455987691879272,284.8929748535156,284.95001220703125,300.8097229003906,292.1468200683594,298.1793518066406,297.2532043457031,284.8904113769531,1.0,0.7167508602142334,0.3484718203544616,0.3484718203544616,1.0,1.0,-3.696253776550293,0.9615140557289124,2.7347397804260254,0.1299436837434768,0.8825435638427734,0.8825435638427734,0.0,261.75201416015625,267.0,61137.3515625,0.0,4534.18994140625,1.0,278.2103881835937,282.8548278808594,295.176025390625,299.1656799316406,293.1499938964844,293.1499938964844,278.1499938964844,36717.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667185544967652,1.0,0.0,0.0,3.153560161590576,3.153578042984009,6.635834779444849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.630859375,0.0,987.8068237304688,1895.4371337890625,0.0,4012.244140625,0.7802958488464355,1.0,0.0,3.0,1.0,0.0
18112560,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8112389445304871,0.4478679597377777,0.4079418480396271,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.944747030735016,0.7064120769500732,0.6716450452804565,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.904595673084259,0.630293071269989,0.4426231384277344,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.798225462436676,0.4268167614936828,0.409543365240097,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.668735146522522,0.2481364011764526,1.145368218421936,284.9017639160156,284.95001220703125,300.7996826171875,292.1388854980469,298.1738586425781,297.2504272460937,284.903076171875,1.0,0.717549204826355,0.3482099771499634,0.3482099771499634,1.0,1.0,-3.695798873901367,0.9605159759521484,2.7352828979492188,0.1290818154811859,0.8697285652160645,0.8697285652160645,0.0,263.56854248046875,270.0,60935.546875,0.0,4544.39111328125,1.0,278.1622314453125,282.8635559082031,295.16326904296875,299.1117248535156,293.1499938964844,293.1499938964844,278.45001220703125,37958.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969175398349762,1.0,0.0,0.0,3.09661865234375,3.0966365337371826,6.398361733772617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.728515625,0.0,949.2034912109376,1895.4371337890625,0.0,4033.94140625,0.7700114250183105,1.0,0.0,3.0,1.0,0.0
18112620,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8088191151618958,0.4473848342895508,0.4073527157306671,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.941612422466278,0.7057894468307495,0.6708775162696838,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9043403267860411,0.6348745822906494,0.4456551671028137,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7962784171104431,0.4271330833435058,0.4097540080547333,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6670379638671875,0.2482497692108154,1.1457743644714355,284.99908447265625,284.95001220703125,300.7794494628906,292.1228332519531,298.1705017089844,297.2550048828125,284.9986877441406,1.0,0.719260573387146,0.3476863205432892,0.3476863205432892,1.0,1.0,-3.698547124862671,0.9596518278121948,2.7388951778411865,0.1274680197238922,0.9523375034332277,0.9523375034332277,0.0,266.374755859375,273.0,60224.96484375,0.0,4569.84619140625,1.0,278.43682861328125,282.9858093261719,295.1026916503906,298.9327087402344,293.1499938964844,293.1499938964844,278.1499938964844,34419.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620257019996644,1.0,0.0,0.0,3.164158821105957,3.1641764640808105,6.680513706669444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5302734375,0.0,981.7263793945312,1895.4371337890625,0.0,3970.622802734375,0.7819885611534119,1.0,0.0,3.0,1.0,0.0
18112680,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8088191151618958,0.4473848342895508,0.4073527157306671,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.941612422466278,0.7057894468307495,0.6708775162696838,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9043403267860411,0.6348745822906494,0.4456551671028137,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7962784171104431,0.4271330833435058,0.4097540080547333,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6670379638671875,0.2482497692108154,1.1457743644714355,284.99908447265625,284.95001220703125,300.7794494628906,292.1228332519531,298.1705017089844,297.2550048828125,284.9986877441406,1.0,0.719260573387146,0.3476863205432892,0.3476863205432892,1.0,1.0,-3.698547124862671,0.9596518278121948,2.7388951778411865,0.1274680197238922,0.9523375034332277,0.9523375034332277,0.0,266.374755859375,273.0,60224.96484375,0.0,4569.84619140625,1.0,278.43682861328125,282.9858093261719,295.1026916503906,298.9327087402344,293.1499938964844,293.1499938964844,278.1499938964844,34419.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620257019996644,1.0,0.0,0.0,3.164158821105957,3.1641764640808105,6.680513706669444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5302734375,0.0,981.7263793945312,1895.4371337890625,0.0,3970.622802734375,0.7819885611534119,1.0,0.0,3.0,1.0,0.0
