time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112740,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8058071136474609,0.4459761679172516,0.4064680933952331,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9378328323364258,0.7041933536529541,0.6698121428489685,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9034910798072816,0.6384778022766113,0.4484372437000274,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7938911318778992,0.4268675744533539,0.40982386469841,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6650166511535645,0.2480312436819076,1.1459944248199463,284.9029235839844,284.95001220703125,300.7590026855469,292.10662841796875,298.1608581542969,297.2513122558594,284.9037780761719,1.0,0.7209621071815491,0.347162663936615,0.347162663936615,1.0,1.0,-3.699906349182129,0.958351194858551,2.7415552139282227,0.1259551644325256,0.8689896464347839,0.8689896464347839,0.0,269.6322021484375,276.0,60867.15234375,0.0,4594.2578125,1.0,278.1629333496094,282.8660583496094,295.1303100585937,299.0734558105469,293.1499938964844,293.1499938964844,278.45001220703125,37862.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699605703353882,1.0,0.0,0.0,3.092609405517578,3.092627048492432,6.381804382726841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9482421875,0.0,945.374755859375,1895.4371337890625,0.0,4040.861572265625,0.769071638584137,1.0,0.0,3.0,1.0,0.0
18112800,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8058071136474609,0.4459761679172516,0.4064680933952331,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9378328323364258,0.7041933536529541,0.6698121428489685,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9034910798072816,0.6384778022766113,0.4484372437000274,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7938911318778992,0.4268675744533539,0.40982386469841,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6650166511535645,0.2480312436819076,1.1459944248199463,284.9029235839844,284.95001220703125,300.7590026855469,292.10662841796875,298.1608581542969,297.2513122558594,284.9037780761719,1.0,0.7209621071815491,0.347162663936615,0.347162663936615,1.0,1.0,-3.699906349182129,0.958351194858551,2.7415552139282227,0.1259551644325256,0.8689896464347839,0.8689896464347839,0.0,269.6322021484375,276.0,60867.15234375,0.0,4594.2578125,1.0,278.1629333496094,282.8660583496094,295.1303100585937,299.0734558105469,293.1499938964844,293.1499938964844,278.45001220703125,37862.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699605703353882,1.0,0.0,0.0,3.092609405517578,3.092627048492432,6.381804382726841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9482421875,0.0,945.374755859375,1895.4371337890625,0.0,4040.861572265625,0.769071638584137,1.0,0.0,3.0,1.0,0.0
18112860,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8033823370933533,0.4454855322837829,0.4058811962604522,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9347248077392578,0.703500509262085,0.668988049030304,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9033077359199524,0.643081545829773,0.451489120721817,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7920121550559998,0.4271579086780548,0.4100145399570465,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6633970737457275,0.2481358498334884,1.1463712453842163,284.9988098144531,284.95001220703125,300.73834228515625,292.0902709960937,298.15753173828125,297.25592041015625,284.9984130859375,1.0,0.7226489782333374,0.3466723561286926,0.3466723561286926,1.0,1.0,-3.702554225921631,0.9575571417808532,2.744997024536133,0.1244353353977203,0.9506120085716248,0.9506120085716248,0.0,272.4278869628906,279.0,60149.609375,0.0,4619.42529296875,1.0,278.4367980957031,282.9872131347656,295.0700378417969,298.89501953125,293.1499938964844,293.1499938964844,278.1499938964844,34417.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628276228904724,1.0,0.0,0.0,3.159207582473755,3.1592252254486084,6.659623181803909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.939453125,0.0,977.6084594726562,1895.4371337890625,0.0,3977.751220703125,0.7808699607849121,1.0,0.0,3.0,1.0,0.0
18112920,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8033823370933533,0.4454855322837829,0.4058811962604522,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9347248077392578,0.703500509262085,0.668988049030304,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9033077359199524,0.643081545829773,0.451489120721817,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7920121550559998,0.4271579086780548,0.4100145399570465,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6633970737457275,0.2481358498334884,1.1463712453842163,284.9988098144531,284.95001220703125,300.73834228515625,292.0902709960937,298.15753173828125,297.25592041015625,284.9984130859375,1.0,0.7226489782333374,0.3466723561286926,0.3466723561286926,1.0,1.0,-3.702554225921631,0.9575571417808532,2.744997024536133,0.1244353353977203,0.9506120085716248,0.9506120085716248,0.0,272.4278869628906,279.0,60149.609375,0.0,4619.42529296875,1.0,278.4367980957031,282.9872131347656,295.0700378417969,298.89501953125,293.1499938964844,293.1499938964844,278.1499938964844,34417.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628276228904724,1.0,0.0,0.0,3.159207582473755,3.1592252254486084,6.659623181803909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.939453125,0.0,977.6084594726562,1895.4371337890625,0.0,3977.751220703125,0.7808699607849121,1.0,0.0,3.0,1.0,0.0
18112980,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.800403356552124,0.4440740346908569,0.4049919843673706,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9309791326522828,0.7018374800682068,0.6678582429885864,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9025329351425172,0.6466946005821228,0.454278826713562,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7896941900253296,0.4268667995929718,0.4100597500801086,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6614570021629333,0.2479088455438614,1.1465524435043335,284.9032897949219,284.95001220703125,300.717529296875,292.0737609863281,298.1479187011719,297.2522277832031,284.9040832519531,1.0,0.724324643611908,0.3461820483207702,0.3461820483207702,1.0,1.0,-3.703763246536255,0.956316351890564,2.7474470138549805,0.1230153292417526,0.8677229881286621,0.8677229881286621,0.0,275.6845703125,282.0,60786.80859375,0.0,4643.44970703125,1.0,278.1629943847656,282.8681335449219,295.09747314453125,299.0352478027344,293.1499938964844,293.1499938964844,278.45001220703125,37865.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707658290863036,1.0,0.0,0.0,3.087228536605835,3.0872461795806885,6.359616122608713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.794921875,0.0,941.0816650390624,1895.4371337890625,0.0,4047.951416015625,0.7678807973861694,1.0,0.0,3.0,1.0,0.0
18113040,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.800403356552124,0.4440740346908569,0.4049919843673706,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9309791326522828,0.7018374800682068,0.6678582429885864,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9025329351425172,0.6466946005821228,0.454278826713562,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7896941900253296,0.4268667995929718,0.4100597500801086,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6614570021629333,0.2479088455438614,1.1465524435043335,284.9032897949219,284.95001220703125,300.717529296875,292.0737609863281,298.1479187011719,297.2522277832031,284.9040832519531,1.0,0.724324643611908,0.3461820483207702,0.3461820483207702,1.0,1.0,-3.703763246536255,0.956316351890564,2.7474470138549805,0.1230153292417526,0.8677229881286621,0.8677229881286621,0.0,275.6845703125,282.0,60786.80859375,0.0,4643.44970703125,1.0,278.1629943847656,282.8681335449219,295.09747314453125,299.0352478027344,293.1499938964844,293.1499938964844,278.45001220703125,37865.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707658290863036,1.0,0.0,0.0,3.087228536605835,3.0872461795806885,6.359616122608713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.794921875,0.0,941.0816650390624,1895.4371337890625,0.0,4047.951416015625,0.7678807973861694,1.0,0.0,3.0,1.0,0.0
18113100,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7989282608032227,0.4437406957149505,0.4045265913009643,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9291033744812012,0.7013527154922485,0.6672241687774658,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9021688103675842,0.6489206552505493,0.4556687474250793,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7885251641273499,0.4269238412380218,0.4100229144096374,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6604606509208679,0.2478992640972137,1.1463704109191897,285.00067138671875,284.95001220703125,300.70709228515625,292.06549072265625,298.14556884765625,297.253662109375,285.0027160644531,1.0,0.7250946760177612,0.3459368944168091,0.3459368944168091,1.0,1.0,-3.703843116760254,0.9555409550666808,2.7483022212982178,0.122139386832714,0.9329824447631836,0.9329824447631836,0.0,277.2640380859375,282.0,59998.16796875,0.0,4653.6845703125,1.0,278.3872985839844,282.9877014160156,295.0406799316406,298.82598876953125,293.1499938964844,293.1499938964844,278.45001220703125,35188.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657484292984008,1.0,0.0,0.0,3.110065460205078,3.110082626342773,6.454050662796362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.013671875,0.0,942.4161987304688,1895.4371337890625,0.0,4003.6591796875,0.771574079990387,1.0,0.0,3.0,1.0,0.0
18113160,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7980297803878784,0.4435738325119018,0.4043930172920227,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9278937578201294,0.7010708451271057,0.6669617891311646,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9023871421813964,0.6513161659240723,0.4573368430137634,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7878593802452087,0.4271296560764313,0.4102222621440887,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6598940491676331,0.2480037808418274,1.146881341934204,284.9988098144531,284.95001220703125,300.69659423828125,292.05718994140625,298.14459228515625,297.2568054199219,284.9980163574219,1.0,0.725985050201416,0.3456962704658508,0.3456962704658508,1.0,1.0,-3.7062251567840576,0.9554789066314696,2.750746250152588,0.1214915588498115,0.9490697979927064,0.9490697979927064,0.0,278.4869384765625,285.0,60072.3828125,0.0,4668.19091796875,1.0,278.43756103515625,282.9887084960937,295.0361022949219,298.8558959960937,293.1499938964844,293.1499938964844,278.1499938964844,34362.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635855555534364,1.0,0.0,0.0,3.155219793319702,3.155237197875977,6.642821404057031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.40234375,0.0,973.9512939453124,1895.4371337890625,0.0,3984.48291015625,0.7797847986221313,1.0,0.0,3.0,1.0,0.0
18113220,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7951388955116272,0.4421596527099609,0.4035056829452514,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9242277145385742,0.6993408203125,0.6657735705375671,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9016829133033752,0.6549363136291504,0.4601377546787262,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7856173515319824,0.426813542842865,0.4102469384670257,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6580384373664856,0.2477689683437347,1.1470345258712769,284.903564453125,284.95001220703125,300.6755676269531,292.0404968261719,298.13494873046875,297.25311279296875,284.9043884277344,1.0,0.7276362776756287,0.3452150225639343,0.3452150225639343,1.0,1.0,-3.7073216438293457,0.9542303681373596,2.753091096878052,0.1200907900929451,0.8664236664772034,0.8664236664772034,0.0,281.73590087890625,288.0,60703.03125,0.0,4691.8837890625,1.0,278.1630859375,282.8702087402344,295.064208984375,298.99639892578125,293.1499938964844,293.1499938964844,278.45001220703125,37868.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715582132339478,1.0,0.0,0.0,3.0816633701324463,3.0816810131073,6.336708224807808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.208984375,0.0,936.6529541015624,1895.4371337890625,0.0,4054.9208984375,0.7666471600532532,1.0,0.0,3.0,1.0,0.0
18113280,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7951388955116272,0.4421596527099609,0.4035056829452514,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9242277145385742,0.6993408203125,0.6657735705375671,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9016829133033752,0.6549363136291504,0.4601377546787262,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7856173515319824,0.426813542842865,0.4102469384670257,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6580384373664856,0.2477689683437347,1.1470345258712769,284.903564453125,284.95001220703125,300.6755676269531,292.0404968261719,298.13494873046875,297.25311279296875,284.9043884277344,1.0,0.7276362776756287,0.3452150225639343,0.3452150225639343,1.0,1.0,-3.7073216438293457,0.9542303681373596,2.753091096878052,0.1200907900929451,0.8664236664772034,0.8664236664772034,0.0,281.73590087890625,288.0,60703.03125,0.0,4691.8837890625,1.0,278.1630859375,282.8702087402344,295.064208984375,298.99639892578125,293.1499938964844,293.1499938964844,278.45001220703125,37868.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715582132339478,1.0,0.0,0.0,3.0816633701324463,3.0816810131073,6.336708224807808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.208984375,0.0,936.6529541015624,1895.4371337890625,0.0,4054.9208984375,0.7666471600532532,1.0,0.0,3.0,1.0,0.0
18113340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7928381562232971,0.4416491985321045,0.4029068052768707,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.921219289302826,0.6985007524490356,0.6648181676864624,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9015896916389464,0.659571647644043,0.4632101953029632,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7838427424430847,0.4270496666431427,0.4103896021842956,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6565438508987427,0.2478554099798202,1.1473387479782104,284.99810791015625,284.95001220703125,300.6544494628906,292.0237731933594,298.131591796875,297.2576904296875,284.9977111816406,1.0,0.7292734980583191,0.3447337746620178,0.3447337746620178,1.0,1.0,-3.709676742553711,0.9533721804618835,2.7563045024871826,0.1185730546712875,0.9470676183700562,0.9470676183700562,0.0,284.531494140625,291.0,59991.0,0.0,4716.3310546875,1.0,278.4366760253906,282.9900207519531,295.00347900390625,298.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,34412.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644126892089844,1.0,0.0,0.0,3.1488327980041504,3.148850202560425,6.61595436213247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.43359375,0.0,969.0056762695312,1895.4371337890625,0.0,3991.822021484375,0.778529167175293,1.0,0.0,3.0,1.0,0.0
18113400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7928381562232971,0.4416491985321045,0.4029068052768707,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.921219289302826,0.6985007524490356,0.6648181676864624,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9015896916389464,0.659571647644043,0.4632101953029632,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7838427424430847,0.4270496666431427,0.4103896021842956,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6565438508987427,0.2478554099798202,1.1473387479782104,284.99810791015625,284.95001220703125,300.6544494628906,292.0237731933594,298.131591796875,297.2576904296875,284.9977111816406,1.0,0.7292734980583191,0.3447337746620178,0.3447337746620178,1.0,1.0,-3.709676742553711,0.9533721804618835,2.7563045024871826,0.1185730546712875,0.9470676183700562,0.9470676183700562,0.0,284.531494140625,291.0,59991.0,0.0,4716.3310546875,1.0,278.4366760253906,282.9900207519531,295.00347900390625,298.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,34412.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644126892089844,1.0,0.0,0.0,3.1488327980041504,3.148850202560425,6.61595436213247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.43359375,0.0,969.0056762695312,1895.4371337890625,0.0,3991.822021484375,0.778529167175293,1.0,0.0,3.0,1.0,0.0
18113460,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7900114059448242,0.4402312636375427,0.402007132768631,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9176450371742249,0.6967029571533203,0.663557231426239,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.900924265384674,0.6631958484649658,0.4660086035728454,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7816541790962219,0.4267074167728424,0.4103850722312927,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6547524333000183,0.2476118505001068,1.1474426984786987,284.90386962890625,284.95001220703125,300.6333312988281,292.00701904296875,298.1219482421875,297.2539367675781,284.9046630859375,1.0,0.7308976054191589,0.3442526161670685,0.3442526161670685,1.0,1.0,-3.7105729579925537,0.9520604014396667,2.758512496948242,0.1171511486172676,0.8650421500205994,0.8650421500205994,0.0,287.7884216308594,294.0,60616.02734375,0.0,4739.53857421875,1.0,278.16314697265625,282.8724060058594,295.0307006835937,298.9570617675781,293.1499938964844,293.1499938964844,278.45001220703125,37874.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972345232963562,1.0,0.0,0.0,3.0758817195892334,3.075899124145508,6.312952791631687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2568359375,0.0,932.0848999023438,1895.4371337890625,0.0,4061.83642578125,0.7653719782829285,1.0,0.0,3.0,1.0,0.0
18113520,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7900114059448242,0.4402312636375427,0.402007132768631,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9176450371742249,0.6967029571533203,0.663557231426239,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.900924265384674,0.6631958484649658,0.4660086035728454,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7816541790962219,0.4267074167728424,0.4103850722312927,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6547524333000183,0.2476118505001068,1.1474426984786987,284.90386962890625,284.95001220703125,300.6333312988281,292.00701904296875,298.1219482421875,297.2539367675781,284.9046630859375,1.0,0.7308976054191589,0.3442526161670685,0.3442526161670685,1.0,1.0,-3.7105729579925537,0.9520604014396667,2.758512496948242,0.1171511486172676,0.8650421500205994,0.8650421500205994,0.0,287.7884216308594,294.0,60616.02734375,0.0,4739.53857421875,1.0,278.16314697265625,282.8724060058594,295.0307006835937,298.9570617675781,293.1499938964844,293.1499938964844,278.45001220703125,37874.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972345232963562,1.0,0.0,0.0,3.0758817195892334,3.075899124145508,6.312952791631687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2568359375,0.0,932.0848999023438,1895.4371337890625,0.0,4061.83642578125,0.7653719782829285,1.0,0.0,3.0,1.0,0.0
18113580,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7877747416496277,0.4397117793560028,0.4014030694961548,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.914738953113556,0.6957916021347046,0.6625380516052246,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9008702039718628,0.6678436994552612,0.4690892994403839,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7799302339553833,0.4269172251224518,0.4105042815208435,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6533165574073792,0.2476899623870849,1.1477129459381104,284.9977722167969,284.95001220703125,300.6121520996094,291.9902648925781,298.1186218261719,297.258544921875,284.9973449707031,1.0,0.7325103282928467,0.3437714278697967,0.3437714278697967,1.0,1.0,-3.7127859592437744,0.9511556625366212,2.7616302967071533,0.1156192943453788,0.9451828002929688,0.9451828002929688,0.0,290.5826110839844,297.0,59906.59765625,0.0,4763.6201171875,1.0,278.43658447265625,282.9915466308594,294.9698486328125,298.77850341796875,293.1499938964844,293.1499938964844,278.1499938964844,34410.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651793241500854,1.0,0.0,0.0,3.1433029174804688,3.143320322036743,6.59273780456715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.470703125,0.0,964.4495849609376,1895.4371337890625,0.0,3998.6181640625,0.7772830128669739,1.0,0.0,3.0,1.0,0.0
18113640,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7877747416496277,0.4397117793560028,0.4014030694961548,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.914738953113556,0.6957916021347046,0.6625380516052246,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9008702039718628,0.6678436994552612,0.4690892994403839,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7799302339553833,0.4269172251224518,0.4105042815208435,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6533165574073792,0.2476899623870849,1.1477129459381104,284.9977722167969,284.95001220703125,300.6121520996094,291.9902648925781,298.1186218261719,297.258544921875,284.9973449707031,1.0,0.7325103282928467,0.3437714278697967,0.3437714278697967,1.0,1.0,-3.7127859592437744,0.9511556625366212,2.7616302967071533,0.1156192943453788,0.9451828002929688,0.9451828002929688,0.0,290.5826110839844,297.0,59906.59765625,0.0,4763.6201171875,1.0,278.43658447265625,282.9915466308594,294.9698486328125,298.77850341796875,293.1499938964844,293.1499938964844,278.1499938964844,34410.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651793241500854,1.0,0.0,0.0,3.1433029174804688,3.143320322036743,6.59273780456715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.470703125,0.0,964.4495849609376,1895.4371337890625,0.0,3998.6181640625,0.7772830128669739,1.0,0.0,3.0,1.0,0.0
18113700,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7866795659065247,0.439086765050888,0.4011262059211731,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.913333296775818,0.6949723362922668,0.6620795726776123,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.900849223136902,0.6697428226470947,0.4706406593322754,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7791089415550232,0.4268134236335754,0.4106179475784302,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6526561975479126,0.2476244866847992,1.148116946220398,284.8930358886719,284.95001220703125,300.6015930175781,291.9818725585937,298.1144714355469,297.257568359375,284.89068603515625,1.0,0.7333760261535645,0.3435308635234833,0.3435308635234833,1.0,1.0,-3.714396953582764,0.9508501291275024,2.763546943664551,0.115013264119625,0.8745720386505127,0.8745720386505127,0.0,292.0210876464844,297.0,60725.421875,0.0,4777.36962890625,1.0,278.21112060546875,282.8640441894531,295.0109558105469,298.9729919433594,293.1499938964844,293.1499938964844,278.1499938964844,36793.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706776738166808,1.0,0.0,0.0,3.126314401626587,3.1263322830200195,6.521667614833859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.30859375,0.0,965.8557739257812,1895.4371337890625,0.0,4047.175537109375,0.7742345333099365,1.0,0.0,3.0,1.0,0.0
18113760,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7850379943847656,0.4382924437522888,0.4005061984062195,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9113312363624572,0.6939314007759094,0.6612223386764526,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9002645611763,0.6714703440666199,0.4718959331512451,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7778143882751465,0.4265516400337219,0.4104805886745453,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6516029238700867,0.2474401444196701,1.1477948427200315,284.90338134765625,284.95001220703125,300.5910339355469,291.9735107421875,298.1090087890625,297.2547912597656,284.9046630859375,1.0,0.7341112494468689,0.3433011472225189,0.3433011472225189,1.0,1.0,-3.7135801315307617,0.9498438239097596,2.7637364864349365,0.1142219975590705,0.8631857633590698,0.8631857633590698,0.0,293.8302917480469,300.0,60516.11328125,0.0,4786.50537109375,1.0,278.1625671386719,282.87420654296875,294.9978332519531,298.9183044433594,293.1499938964844,293.1499938964844,278.45001220703125,37984.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973132312297821,1.0,0.0,0.0,3.068643808364868,3.0686612129211426,6.283277684815403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.994140625,0.0,927.036865234375,1895.4371337890625,0.0,4068.7451171875,0.7638401985168457,1.0,0.0,3.0,1.0,0.0
18113820,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.782852292060852,0.4377622902393341,0.3998892307281494,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9085554480552672,0.6929494142532349,0.6601338386535645,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.900231659412384,0.6761249303817749,0.4749751389026642,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7761289477348328,0.4267343580722809,0.410572350025177,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.650214433670044,0.2475095838308334,1.1480233669281006,284.99737548828125,284.95001220703125,300.5699462890625,291.956787109375,298.10577392578125,297.2593688964844,284.9969482421875,1.0,0.7356989979743958,0.3428417444229126,0.3428417444229126,1.0,1.0,-3.715609073638916,0.9489516019821168,2.766657590866089,0.1127432510256767,0.94331032037735,0.94331032037735,0.0,296.6326599121094,303.0,59820.765625,0.0,4810.154296875,1.0,278.4364929199219,282.9930419921875,294.93634033203125,298.7391662597656,293.1499938964844,293.1499938964844,278.1499938964844,34406.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659241437911988,1.0,0.0,0.0,3.1376893520355225,3.1377065181732178,6.56921088193485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.3466796875,0.0,959.8294677734376,1895.4371337890625,0.0,4005.215087890625,0.776018500328064,1.0,0.0,3.0,1.0,0.0
18113880,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.782852292060852,0.4377622902393341,0.3998892307281494,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9085554480552672,0.6929494142532349,0.6601338386535645,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.900231659412384,0.6761249303817749,0.4749751389026642,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7761289477348328,0.4267343580722809,0.410572350025177,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.650214433670044,0.2475095838308334,1.1480233669281006,284.99737548828125,284.95001220703125,300.5699462890625,291.956787109375,298.10577392578125,297.2593688964844,284.9969482421875,1.0,0.7356989979743958,0.3428417444229126,0.3428417444229126,1.0,1.0,-3.715609073638916,0.9489516019821168,2.766657590866089,0.1127432510256767,0.94331032037735,0.94331032037735,0.0,296.6326599121094,303.0,59820.765625,0.0,4810.154296875,1.0,278.4364929199219,282.9930419921875,294.93634033203125,298.7391662597656,293.1499938964844,293.1499938964844,278.1499938964844,34406.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659241437911988,1.0,0.0,0.0,3.1376893520355225,3.1377065181732178,6.56921088193485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.3466796875,0.0,959.8294677734376,1895.4371337890625,0.0,4005.215087890625,0.776018500328064,1.0,0.0,3.0,1.0,0.0
18113940,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7801804542541504,0.436339259147644,0.3989799916744232,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9053406715393066,0.6910266280174255,0.6587496399879456,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8996546268463135,0.6797475218772888,0.4777734577655792,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7740628123283386,0.4263432323932647,0.4105197489261627,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6485576629638672,0.2472515702247619,1.1480576992034912,284.904541015625,284.95001220703125,300.5489501953125,291.9401550292969,298.0962219238281,297.25555419921875,284.9053039550781,1.0,0.7372733354568481,0.3423823118209839,0.3423823118209839,1.0,1.0,-3.7162039279937744,0.9476153254508972,2.7685885429382324,0.1113644838333129,0.86223965883255,0.86223965883255,0.0,299.888427734375,306.0,60433.59765625,0.0,4832.54150390625,1.0,278.16326904296875,282.8769836425781,294.9637145996094,298.8778381347656,293.1499938964844,293.1499938964844,278.45001220703125,37880.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738343358039856,1.0,0.0,0.0,3.063770055770874,3.0637874603271484,6.263335876610654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.5810546875,0.0,922.5354614257812,1895.4371337890625,0.0,4074.901611328125,0.7626937627792358,1.0,0.0,3.0,1.0,0.0
18114000,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7801804542541504,0.436339259147644,0.3989799916744232,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9053406715393066,0.6910266280174255,0.6587496399879456,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8996546268463135,0.6797475218772888,0.4777734577655792,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7740628123283386,0.4263432323932647,0.4105197489261627,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6485576629638672,0.2472515702247619,1.1480576992034912,284.904541015625,284.95001220703125,300.5489501953125,291.9401550292969,298.0962219238281,297.25555419921875,284.9053039550781,1.0,0.7372733354568481,0.3423823118209839,0.3423823118209839,1.0,1.0,-3.7162039279937744,0.9476153254508972,2.7685885429382324,0.1113644838333129,0.86223965883255,0.86223965883255,0.0,299.888427734375,306.0,60433.59765625,0.0,4832.54150390625,1.0,278.16326904296875,282.8769836425781,294.9637145996094,298.8778381347656,293.1499938964844,293.1499938964844,278.45001220703125,37880.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738343358039856,1.0,0.0,0.0,3.063770055770874,3.0637874603271484,6.263335876610654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.5810546875,0.0,922.5354614257812,1895.4371337890625,0.0,4074.901611328125,0.7626937627792358,1.0,0.0,3.0,1.0,0.0
18114060,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7780707478523254,0.4358015656471252,0.3983653783798218,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9027706384658812,0.6899810433387756,0.6576106548309326,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8996642827987671,0.6844064593315125,0.4808612167835235,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7724349498748779,0.4265016913414001,0.4105936288833618,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6472296714782715,0.2473144233226776,1.1482677459716797,284.9971008300781,284.95001220703125,300.5280456542969,291.9236145019531,298.0931701660156,297.2601318359375,284.9966735839844,1.0,0.7388390898704529,0.341955304145813,0.341955304145813,1.0,1.0,-3.718141555786133,0.9467957615852356,2.771345853805542,0.1099820286035537,0.9413991570472716,0.9413991570472716,0.0,302.6807861328125,309.0,59731.87890625,0.0,4855.90234375,1.0,278.4364318847656,282.9947204589844,294.9029846191406,298.6998291015625,293.1499938964844,293.1499938964844,278.1499938964844,34403.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666308760643004,1.0,0.0,0.0,3.1318366527557373,3.1318538188934326,6.544726716128935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.970703125,0.0,955.0301513671876,1895.4371337890625,0.0,4011.46875,0.7746968269348145,1.0,0.0,3.0,1.0,0.0
18114120,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7780707478523254,0.4358015656471252,0.3983653783798218,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9027706384658812,0.6899810433387756,0.6576106548309326,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8996642827987671,0.6844064593315125,0.4808612167835235,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7724349498748779,0.4265016913414001,0.4105936288833618,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6472296714782715,0.2473144233226776,1.1482677459716797,284.9971008300781,284.95001220703125,300.5280456542969,291.9236145019531,298.0931701660156,297.2601318359375,284.9966735839844,1.0,0.7388390898704529,0.341955304145813,0.341955304145813,1.0,1.0,-3.718141555786133,0.9467957615852356,2.771345853805542,0.1099820286035537,0.9413991570472716,0.9413991570472716,0.0,302.6807861328125,309.0,59731.87890625,0.0,4855.90234375,1.0,278.4364318847656,282.9947204589844,294.9029846191406,298.6998291015625,293.1499938964844,293.1499938964844,278.1499938964844,34403.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666308760643004,1.0,0.0,0.0,3.1318366527557373,3.1318538188934326,6.544726716128935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.970703125,0.0,955.0301513671876,1895.4371337890625,0.0,4011.46875,0.7746968269348145,1.0,0.0,3.0,1.0,0.0
18114180,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7769420146942139,0.4351119697093963,0.3980462849140167,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.901425302028656,0.6890212893486023,0.6570384502410889,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8996420502662659,0.6864016056060791,0.4824979603290558,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7715848684310913,0.4263504445552826,0.4106776416301727,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6465608477592468,0.2472276538610458,1.1486320495605469,284.89111328125,284.95001220703125,300.5169677734375,291.9148254394531,298.0887145996094,297.2588195800781,284.8898620605469,1.0,0.7397298812866211,0.3417278528213501,0.3417278528213501,1.0,1.0,-3.7195847034454346,0.9464787244796752,2.773106098175049,0.1094097942113876,0.8685517907142639,0.8685517907142639,0.0,304.2347412109375,309.0,60525.09375,0.0,4869.95556640625,1.0,278.2055053710937,282.8663330078125,294.9450378417969,298.8923034667969,293.1499938964844,293.1499938964844,278.1499938964844,37071.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724368453025818,1.0,0.0,0.0,3.108549356460572,3.108566999435425,6.447760370065225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.513671875,0.0,953.1931762695312,1895.4371337890625,0.0,4062.64111328125,0.770572304725647,1.0,0.0,3.0,1.0,0.0
18114240,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7754896283149719,0.4343775808811188,0.3974602222442627,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8997699022293091,0.688003659248352,0.656179666519165,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8991378545761108,0.6880218982696533,0.4836621284484863,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7704387903213501,0.4260888397693634,0.4105238616466522,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6456438302993774,0.2470515072345733,1.148287653923035,284.9042053222656,284.95001220703125,300.5072937011719,291.9071655273437,298.0837707519531,297.2562866210937,284.9055480957031,1.0,0.7403920888900757,0.3415282964706421,0.3415282964706421,1.0,1.0,-3.718650102615357,0.9455382227897644,2.7731120586395264,0.1087044104933738,0.8604687452316284,0.8604687452316284,0.0,305.92633056640625,312.0,60330.00390625,0.0,4877.99560546875,1.0,278.1626281738281,282.87908935546875,294.9314880371094,298.83935546875,293.1499938964844,293.1499938964844,278.45001220703125,37995.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745676517486572,1.0,0.0,0.0,3.055940866470337,3.055958271026612,6.231366000974958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.6767578125,0.0,917.0905151367188,1895.4371337890625,0.0,4081.326416015625,0.7610852122306824,1.0,0.0,3.0,1.0,0.0
18114300,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7742066383361816,0.4340281784534454,0.3969831764698028,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8982610702514648,0.687356173992157,0.6553956270217896,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8988872170448303,0.6902724504470825,0.4850554466247558,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7694250345230103,0.4260851740837097,0.4104291796684265,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6448203325271606,0.2470244318246841,1.1480261087417605,284.99932861328125,284.95001220703125,300.4969787597656,291.89898681640625,298.0816345214844,297.2577514648437,285.0010986328125,1.0,0.7411035895347595,0.3413147926330566,0.3413147926330566,1.0,1.0,-3.718374252319336,0.9447547793388368,2.7736194133758545,0.1078999787569046,0.9245343804359436,0.9245343804359436,0.0,307.5038452148437,312.0,59575.16015625,0.0,4887.23095703125,1.0,278.3858947753906,282.995361328125,294.8741455078125,298.6316223144531,293.1499938964844,293.1499938964844,278.45001220703125,35144.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694958329200744,1.0,0.0,0.0,3.0821783542633057,3.082195281982422,6.338826210594561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7919921875,0.0,919.8544311523438,1895.4371337890625,0.0,4036.76611328125,0.7652571797370911,1.0,0.0,3.0,1.0,0.0
18114360,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7734202146530151,0.4338290095329284,0.3968260884284973,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.897256076335907,0.686894416809082,0.654971182346344,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8991490602493286,0.6926774978637695,0.4867352545261383,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7688380479812622,0.4262203574180603,0.4105667173862457,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6443504095077515,0.2471058815717697,1.148448467254639,284.9969482421875,284.95001220703125,300.4867248535156,291.8908386230469,298.0807800292969,297.26080322265625,284.99615478515625,1.0,0.74193274974823,0.3411062061786651,0.3411062061786651,1.0,1.0,-3.7203664779663086,0.9446679949760436,2.77569842338562,0.1073188781738281,0.9396671056747437,0.9396671056747437,0.0,308.7347717285156,315.0,59643.9921875,0.0,4900.85302734375,1.0,278.4371337890625,282.9963073730469,294.8694152832031,298.66021728515625,293.1499938964844,293.1499938964844,278.1499938964844,34350.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672816395759584,1.0,0.0,0.0,3.1271588802337646,3.12717604637146,6.525190769934852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0966796875,0.0,950.88427734375,1895.4371337890625,0.0,4017.222900390625,0.773462176322937,1.0,0.0,3.0,1.0,0.0
18114420,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7709125280380249,0.4324022531509399,0.3959144353866577,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.89430171251297,0.6848640441894531,0.6534855365753174,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8986513614654541,0.6962798237800598,0.489526093006134,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7668954133987427,0.4257835745811462,0.4104723632335663,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6428195834159851,0.2468360960483551,1.148432731628418,284.9052429199219,284.95001220703125,300.4663391113281,291.87469482421875,298.07147216796875,297.25689697265625,284.9059753417969,1.0,0.7434614896774292,0.3406890332698822,0.3406890332698822,1.0,1.0,-3.720716714859009,0.9433937072753906,2.777323007583618,0.1060608476400375,0.8594518303871155,0.8594518303871155,0.0,311.9818420410156,318.0,60245.75,0.0,4922.51416015625,1.0,278.1634521484375,282.8817138671875,294.89813232421875,298.799560546875,293.1499938964844,293.1499938964844,278.45001220703125,37882.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975197732448578,1.0,0.0,0.0,3.051316976547241,3.051334381103516,6.212522976056789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.740234375,0.0,912.7587890625,1895.4371337890625,0.0,4086.84130859375,0.7599350810050964,1.0,0.0,3.0,1.0,0.0
18114480,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7709125280380249,0.4324022531509399,0.3959144353866577,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.89430171251297,0.6848640441894531,0.6534855365753174,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8986513614654541,0.6962798237800598,0.489526093006134,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7668954133987427,0.4257835745811462,0.4104723632335663,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6428195834159851,0.2468360960483551,1.148432731628418,284.9052429199219,284.95001220703125,300.4663391113281,291.87469482421875,298.07147216796875,297.25689697265625,284.9059753417969,1.0,0.7434614896774292,0.3406890332698822,0.3406890332698822,1.0,1.0,-3.720716714859009,0.9433937072753906,2.777323007583618,0.1060608476400375,0.8594518303871155,0.8594518303871155,0.0,311.9818420410156,318.0,60245.75,0.0,4922.51416015625,1.0,278.1634521484375,282.8817138671875,294.89813232421875,298.799560546875,293.1499938964844,293.1499938964844,278.45001220703125,37882.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975197732448578,1.0,0.0,0.0,3.051316976547241,3.051334381103516,6.212522976056789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.740234375,0.0,912.7587890625,1895.4371337890625,0.0,4086.84130859375,0.7599350810050964,1.0,0.0,3.0,1.0,0.0
18114540,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7689272165298462,0.4318463802337646,0.3952892422676086,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8918490409851074,0.6837008595466614,0.6522420644760132,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8987069725990295,0.700929582118988,0.4926071166992187,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7653569579124451,0.4258922934532165,0.4105025827884674,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.641586422920227,0.2468853592872619,1.148590922355652,284.9964294433594,284.95001220703125,300.4461975097656,291.8587341308594,298.0686340332031,297.2613830566406,284.9960021972656,1.0,0.7449832558631897,0.3402718603610992,0.3402718603610992,1.0,1.0,-3.722393035888672,0.94252610206604,2.779866933822632,0.1046939343214035,0.937609314918518,0.937609314918518,0.0,314.7729797363281,321.0,59552.57421875,0.0,4945.17626953125,1.0,278.436279296875,282.9979858398437,294.8379211425781,298.62255859375,293.1499938964844,293.1499938964844,278.1499938964844,34395.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967954397201538,1.0,0.0,0.0,3.120090246200561,3.120107412338257,6.495724846899975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.43359375,0.0,945.4413452148438,1895.4371337890625,0.0,4023.166748046875,0.7720471620559692,1.0,0.0,3.0,1.0,0.0
