time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114600,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7689272165298462,0.4318463802337646,0.3952892422676086,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8918490409851074,0.6837008595466614,0.6522420644760132,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8987069725990295,0.700929582118988,0.4926071166992187,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7653569579124451,0.4258922934532165,0.4105025827884674,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.641586422920227,0.2468853592872619,1.148590922355652,284.9964294433594,284.95001220703125,300.4461975097656,291.8587341308594,298.0686340332031,297.2613830566406,284.9960021972656,1.0,0.7449832558631897,0.3402718603610992,0.3402718603610992,1.0,1.0,-3.722393035888672,0.94252610206604,2.779866933822632,0.1046939343214035,0.937609314918518,0.937609314918518,0.0,314.7729797363281,321.0,59552.57421875,0.0,4945.17626953125,1.0,278.436279296875,282.9979858398437,294.8379211425781,298.62255859375,293.1499938964844,293.1499938964844,278.1499938964844,34395.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967954397201538,1.0,0.0,0.0,3.120090246200561,3.120107412338257,6.495724846899975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.43359375,0.0,945.4413452148438,1895.4371337890625,0.0,4023.166748046875,0.7720471620559692,1.0,0.0,3.0,1.0,0.0
18114660,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7664859890937805,0.4304170310497284,0.3943672180175781,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8889386653900146,0.6816233396530151,0.6507031917572021,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8982274532318115,0.7045145034790039,0.4953808784484863,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7634616494178772,0.4254326820373535,0.410382479429245,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6401035189628601,0.2466098070144653,1.1485400199890137,284.9056091308594,284.95001220703125,300.4263000488281,291.8429870605469,298.0594177246094,297.25738525390625,284.9063415527344,1.0,0.7464888691902161,0.3398545980453491,0.3398545980453491,1.0,1.0,-3.7225728034973145,0.9411988258361816,2.781373977661133,0.1034211069345474,0.8580409288406372,0.8580409288406372,0.0,318.0263671875,324.0,60150.2734375,0.0,4966.39453125,1.0,278.1635131835937,282.8841552734375,294.8663635253906,298.76129150390625,293.1499938964844,293.1499938964844,278.45001220703125,37883.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758259057998656,1.0,0.0,0.0,3.0449893474578857,3.045006513595581,6.186783139128238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.427734375,0.0,907.8161010742188,1895.4371337890625,0.0,4092.33544921875,0.7585355639457703,1.0,0.0,3.0,1.0,0.0
18114720,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7664859890937805,0.4304170310497284,0.3943672180175781,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8889386653900146,0.6816233396530151,0.6507031917572021,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8982274532318115,0.7045145034790039,0.4953808784484863,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7634616494178772,0.4254326820373535,0.410382479429245,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6401035189628601,0.2466098070144653,1.1485400199890137,284.9056091308594,284.95001220703125,300.4263000488281,291.8429870605469,298.0594177246094,297.25738525390625,284.9063415527344,1.0,0.7464888691902161,0.3398545980453491,0.3398545980453491,1.0,1.0,-3.7225728034973145,0.9411988258361816,2.781373977661133,0.1034211069345474,0.8580409288406372,0.8580409288406372,0.0,318.0263671875,324.0,60150.2734375,0.0,4966.39453125,1.0,278.1635131835937,282.8841552734375,294.8663635253906,298.76129150390625,293.1499938964844,293.1499938964844,278.45001220703125,37883.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758259057998656,1.0,0.0,0.0,3.0449893474578857,3.045006513595581,6.186783139128238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.427734375,0.0,907.8161010742188,1895.4371337890625,0.0,4092.33544921875,0.7585355639457703,1.0,0.0,3.0,1.0,0.0
18114780,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7645621299743652,0.4298528134822845,0.3937373459339142,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.886528491973877,0.6804095506668091,0.6494149565696716,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8983014225959778,0.7091535329818726,0.4984543025493622,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7619659304618835,0.4255173504352569,0.4103915989398956,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6389131546020508,0.246653065085411,1.1486753225326538,284.99609375,284.95001220703125,300.4067077636719,291.82745361328125,298.05670166015625,297.2618408203125,284.9956970214844,1.0,0.7479898929595947,0.3394373059272766,0.3394373059272766,1.0,1.0,-3.724127769470215,0.9402921795845032,2.7838356494903564,0.1020456627011299,0.935699462890625,0.935699462890625,0.0,320.81646728515625,327.0,59461.2734375,0.0,4988.724609375,1.0,278.43621826171875,282.99969482421875,294.8064880371094,298.5848999023437,293.1499938964844,293.1499938964844,278.1499938964844,34391.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685532450675964,1.0,0.0,0.0,3.1140918731689453,3.1141090393066406,6.470772859756835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2587890625,0.0,940.5723266601562,1895.4371337890625,0.0,4028.453125,0.7706947922706604,1.0,0.0,3.0,1.0,0.0
18114840,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7645621299743652,0.4298528134822845,0.3937373459339142,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.886528491973877,0.6804095506668091,0.6494149565696716,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8983014225959778,0.7091535329818726,0.4984543025493622,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7619659304618835,0.4255173504352569,0.4103915989398956,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6389131546020508,0.246653065085411,1.1486753225326538,284.99609375,284.95001220703125,300.4067077636719,291.82745361328125,298.05670166015625,297.2618408203125,284.9956970214844,1.0,0.7479898929595947,0.3394373059272766,0.3394373059272766,1.0,1.0,-3.724127769470215,0.9402921795845032,2.7838356494903564,0.1020456627011299,0.935699462890625,0.935699462890625,0.0,320.81646728515625,327.0,59461.2734375,0.0,4988.724609375,1.0,278.43621826171875,282.99969482421875,294.8064880371094,298.5848999023437,293.1499938964844,293.1499938964844,278.1499938964844,34391.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685532450675964,1.0,0.0,0.0,3.1140918731689453,3.1141090393066406,6.470772859756835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2587890625,0.0,940.5723266601562,1895.4371337890625,0.0,4028.453125,0.7706947922706604,1.0,0.0,3.0,1.0,0.0
18114900,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7636131644248962,0.4292148649692535,0.393441379070282,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8853439688682556,0.6794515252113342,0.648817241191864,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8983286023139954,0.7110172510147095,0.4999898076057434,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7612473368644714,0.4253512918949127,0.4104451239109039,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6383626461029053,0.2465699017047882,1.148998737335205,284.8933410644531,284.95001220703125,300.39703369140625,291.8197937011719,298.0527648925781,297.2606506347656,284.8912048339844,1.0,0.7487962245941162,0.3392286598682403,0.3392286598682403,1.0,1.0,-3.7253596782684326,0.9399696588516236,2.785390138626098,0.1015116572380065,0.8660866618156433,0.8660866618156433,0.0,322.26080322265625,327.0,60256.02734375,0.0,5001.53173828125,1.0,278.21197509765625,282.8746643066406,294.84844970703125,298.77862548828125,293.1499938964844,293.1499938964844,278.1499938964844,36863.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974012017250061,1.0,0.0,0.0,3.0953195095062256,3.0953369140625,6.392993441295403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.4716796875,0.0,941.2137451171876,1895.4371337890625,0.0,4076.458984375,0.7673404216766357,1.0,0.0,3.0,1.0,0.0
18114960,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.762205958366394,0.4284226298332214,0.3928185105323791,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8836850523948669,0.678292453289032,0.6478419899940491,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8978576064109802,0.7127177119255066,0.5012205839157104,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7601321935653687,0.4250369369983673,0.410254567861557,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6374866962432861,0.2463735342025756,1.148612380027771,284.9053039550781,284.95001220703125,300.387451171875,291.81219482421875,298.0476379394531,297.2578125,284.9065246582031,1.0,0.7494761347770691,0.3390308916568756,0.3390308916568756,1.0,1.0,-3.724226713180542,0.9389728903770448,2.7852537631988525,0.1008034721016883,0.8562493324279785,0.8562493324279785,0.0,324.0608825683594,330.0,60043.4140625,0.0,5009.65869140625,1.0,278.1629638671875,282.8862609863281,294.836181640625,298.72467041015625,293.1499938964844,293.1499938964844,278.45001220703125,37994.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764356017112732,1.0,0.0,0.0,3.0372636318206787,3.037280797958374,6.155428877718805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2099609375,0.0,902.4955444335938,1895.4371337890625,0.0,4097.66357421875,0.7569098472595215,1.0,0.0,3.0,1.0,0.0
18115020,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7603314518928528,0.4278489053249359,0.3921767473220825,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8813098073005676,0.6770322322845459,0.6465067863464355,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8979350328445435,0.7173405885696411,0.5042764544487,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7586688995361328,0.4250969588756561,0.4102385640144348,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.636328935623169,0.2464104890823364,1.1487162113189695,284.9956359863281,284.95001220703125,300.3685302734375,291.7972106933594,298.0451354980469,297.2621765136719,284.9951477050781,1.0,0.7509559988975525,0.3386353552341461,0.3386353552341461,1.0,1.0,-3.725621461868286,0.9380879998207092,2.7875332832336426,0.0994878932833671,0.9337627291679382,0.9337627291679382,0.0,326.8587646484375,333.0,59370.48828125,0.0,5031.59326171875,1.0,278.4361267089844,283.00115966796875,294.776123046875,298.54840087890625,293.1499938964844,293.1499938964844,278.1499938964844,34390.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969110906124115,1.0,0.0,0.0,3.108393907546997,3.1084108352661133,6.447114628826967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.732421875,0.0,935.9826049804688,1895.4371337890625,0.0,4033.37255859375,0.7693721055984497,1.0,0.0,3.0,1.0,0.0
18115080,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7603314518928528,0.4278489053249359,0.3921767473220825,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8813098073005676,0.6770322322845459,0.6465067863464355,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8979350328445435,0.7173405885696411,0.5042764544487,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7586688995361328,0.4250969588756561,0.4102385640144348,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.636328935623169,0.2464104890823364,1.1487162113189695,284.9956359863281,284.95001220703125,300.3685302734375,291.7972106933594,298.0451354980469,297.2621765136719,284.9951477050781,1.0,0.7509559988975525,0.3386353552341461,0.3386353552341461,1.0,1.0,-3.725621461868286,0.9380879998207092,2.7875332832336426,0.0994878932833671,0.9337627291679382,0.9337627291679382,0.0,326.8587646484375,333.0,59370.48828125,0.0,5031.59326171875,1.0,278.4361267089844,283.00115966796875,294.776123046875,298.54840087890625,293.1499938964844,293.1499938964844,278.1499938964844,34390.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969110906124115,1.0,0.0,0.0,3.108393907546997,3.1084108352661133,6.447114628826967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.732421875,0.0,935.9826049804688,1895.4371337890625,0.0,4033.37255859375,0.7693721055984497,1.0,0.0,3.0,1.0,0.0
18115140,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7580377459526062,0.4264165759086609,0.3912469148635864,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.878515362739563,0.6748788356781006,0.6448893547058105,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8975013494491577,0.7208795547485352,0.5070189237594604,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7568773031234741,0.4245940148830414,0.4100751280784607,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6349408030509949,0.2461253553628921,1.1486159563064575,284.9063415527344,284.95001220703125,300.3500061035156,291.78253173828125,298.0362548828125,297.258056640625,284.9070739746094,1.0,0.752419650554657,0.3382398188114166,0.3382398188114166,1.0,1.0,-3.725548028945923,0.93675434589386,2.788793563842773,0.0982709228992462,0.8552649617195129,0.8552649617195129,0.0,330.1102294921875,336.0,59959.0546875,0.0,5052.07373046875,1.0,278.1636657714844,282.8890075683594,294.8056640625,298.6876220703125,293.1499938964844,293.1499938964844,278.45001220703125,37883.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976938784122467,1.0,0.0,0.0,3.032342433929444,3.0323596000671387,6.13549786976364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4169921875,0.0,897.9911499023438,1895.4371337890625,0.0,4102.0576171875,0.7557365894317627,1.0,0.0,3.0,1.0,0.0
18115200,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7580377459526062,0.4264165759086609,0.3912469148635864,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.878515362739563,0.6748788356781006,0.6448893547058105,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8975013494491577,0.7208795547485352,0.5070189237594604,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7568773031234741,0.4245940148830414,0.4100751280784607,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6349408030509949,0.2461253553628921,1.1486159563064575,284.9063415527344,284.95001220703125,300.3500061035156,291.78253173828125,298.0362548828125,297.258056640625,284.9070739746094,1.0,0.752419650554657,0.3382398188114166,0.3382398188114166,1.0,1.0,-3.725548028945923,0.93675434589386,2.788793563842773,0.0982709228992462,0.8552649617195129,0.8552649617195129,0.0,330.1102294921875,336.0,59959.0546875,0.0,5052.07373046875,1.0,278.1636657714844,282.8890075683594,294.8056640625,298.6876220703125,293.1499938964844,293.1499938964844,278.45001220703125,37883.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976938784122467,1.0,0.0,0.0,3.032342433929444,3.0323596000671387,6.13549786976364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4169921875,0.0,897.9911499023438,1895.4371337890625,0.0,4102.0576171875,0.7557365894317627,1.0,0.0,3.0,1.0,0.0
18115260,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7562323212623596,0.4258362352848053,0.3906080722808838,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8761994242668152,0.6735810041427612,0.6435276865959167,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.897602915763855,0.7254843711853027,0.5100684762001038,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7554622292518616,0.4246320724487304,0.4100434482097626,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6338257193565369,0.2461581230163574,1.148712396621704,284.99542236328125,284.95001220703125,300.3318786621094,291.7681579589844,298.03399658203125,297.26239013671875,284.9949645996094,1.0,0.7538818120956421,0.3378748893737793,0.3378748893737793,1.0,1.0,-3.726879358291626,0.9359467029571532,2.7909326553344727,0.0970509797334671,0.9319326877593994,0.9319326877593994,0.0,332.8980712890625,339.0,59279.92578125,0.0,5073.779296875,1.0,278.4360656738281,283.0029296875,294.74688720703125,298.512939453125,293.1499938964844,293.1499938964844,278.1499938964844,34385.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696089029312134,1.0,0.0,0.0,3.102391004562378,3.102407932281494,6.422237674996722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.232421875,0.0,931.1375732421876,1895.4371337890625,0.0,4037.762939453125,0.7680198550224304,1.0,0.0,3.0,1.0,0.0
18115320,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7562323212623596,0.4258362352848053,0.3906080722808838,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8761994242668152,0.6735810041427612,0.6435276865959167,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.897602915763855,0.7254843711853027,0.5100684762001038,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7554622292518616,0.4246320724487304,0.4100434482097626,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6338257193565369,0.2461581230163574,1.148712396621704,284.99542236328125,284.95001220703125,300.3318786621094,291.7681579589844,298.03399658203125,297.26239013671875,284.9949645996094,1.0,0.7538818120956421,0.3378748893737793,0.3378748893737793,1.0,1.0,-3.726879358291626,0.9359467029571532,2.7909326553344727,0.0970509797334671,0.9319326877593994,0.9319326877593994,0.0,332.8980712890625,339.0,59279.92578125,0.0,5073.779296875,1.0,278.4360656738281,283.0029296875,294.74688720703125,298.512939453125,293.1499938964844,293.1499938964844,278.1499938964844,34385.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696089029312134,1.0,0.0,0.0,3.102391004562378,3.102407932281494,6.422237674996722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.232421875,0.0,931.1375732421876,1895.4371337890625,0.0,4037.762939453125,0.7680198550224304,1.0,0.0,3.0,1.0,0.0
18115380,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7540033459663391,0.4243956208229065,0.3896718621253967,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8734603524208069,0.6713879108428955,0.6418746709823608,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8971684575080872,0.7289352416992188,0.5127683281898499,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7537137866020203,0.4241019189357757,0.4098566770553589,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6324756145477295,0.2458686232566833,1.1485941410064695,284.9067077636719,284.95001220703125,300.3141174316406,291.75408935546875,298.025146484375,297.2579040527344,284.90740966796875,1.0,0.7553240656852722,0.3375099599361419,0.3375099599361419,1.0,1.0,-3.726654529571533,0.9346684217453004,2.791985988616944,0.0959219709038734,0.8539236187934875,0.8539236187934875,0.0,336.1547546386719,342.0,59864.6171875,0.0,5093.84912109375,1.0,278.16375732421875,282.8913879394531,294.77716064453125,298.6526794433594,293.1499938964844,293.1499938964844,278.45001220703125,37881.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774216413497924,1.0,0.0,0.0,3.026113271713257,3.026130437850952,6.11031680364249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.96875,0.0,893.1646118164062,1895.4371337890625,0.0,4106.271484375,0.754355251789093,1.0,0.0,3.0,1.0,0.0
18115440,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7540033459663391,0.4243956208229065,0.3896718621253967,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8734603524208069,0.6713879108428955,0.6418746709823608,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8971684575080872,0.7289352416992188,0.5127683281898499,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7537137866020203,0.4241019189357757,0.4098566770553589,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6324756145477295,0.2458686232566833,1.1485941410064695,284.9067077636719,284.95001220703125,300.3141174316406,291.75408935546875,298.025146484375,297.2579040527344,284.90740966796875,1.0,0.7553240656852722,0.3375099599361419,0.3375099599361419,1.0,1.0,-3.726654529571533,0.9346684217453004,2.791985988616944,0.0959219709038734,0.8539236187934875,0.8539236187934875,0.0,336.1547546386719,342.0,59864.6171875,0.0,5093.84912109375,1.0,278.16375732421875,282.8913879394531,294.77716064453125,298.6526794433594,293.1499938964844,293.1499938964844,278.45001220703125,37881.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774216413497924,1.0,0.0,0.0,3.026113271713257,3.026130437850952,6.11031680364249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.96875,0.0,893.1646118164062,1895.4371337890625,0.0,4106.271484375,0.754355251789093,1.0,0.0,3.0,1.0,0.0
18115500,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.752910315990448,0.4240231215953827,0.3891917169094085,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.872100293636322,0.6706207394599915,0.6409966349601746,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8969662189483643,0.7310900092124939,0.5141016840934753,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7528355121612549,0.4240345954895019,0.409711480140686,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6317793130874634,0.2458282858133316,1.1482943296432495,284.9991149902344,284.95001220703125,300.3053894042969,291.7471618652344,298.02325439453125,297.25897216796875,285.00067138671875,1.0,0.7559834718704224,0.3373275101184845,0.3373275101184845,1.0,1.0,-3.7260830402374254,0.9338972568511964,2.7921857833862305,0.0952030941843986,0.9163773655891418,0.9163773655891418,0.0,337.7242126464844,342.0,59115.53125,0.0,5102.15966796875,1.0,278.3851623535156,283.0050048828125,294.7215881347656,298.4481811523437,293.1499938964844,293.1499938964844,278.45001220703125,35108.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972318947315216,1.0,0.0,0.0,3.0518598556518555,3.0518765449523926,6.214733048182097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.603515625,0.0,895.8260498046875,1895.4371337890625,0.0,4061.605712890625,0.7584381103515625,1.0,0.0,3.0,1.0,0.0
18115560,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7522212862968445,0.4237880706787109,0.389007568359375,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.871157705783844,0.6700261235237122,0.6404532194137573,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8972002863883972,0.7333824038505554,0.5157104134559631,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7523051500320435,0.4240966439247131,0.4097853899002075,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6313728094100952,0.2458913475275039,1.1486506462097168,284.9953308105469,284.95001220703125,300.2967224121094,291.74029541015625,298.0225524902344,297.2615051269531,284.9945068359375,1.0,0.7567538022994995,0.337150514125824,0.337150514125824,1.0,1.0,-3.727658271789551,0.9337820410728456,2.7938761711120605,0.0946918502449989,0.930172324180603,0.930172324180603,0.0,338.969970703125,345.0,59188.73046875,0.0,5114.7763671875,1.0,278.4369201660156,283.00469970703125,294.7179870605469,298.47772216796875,293.1499938964844,293.1499938964844,278.1499938964844,34320.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970023274421692,1.0,0.0,0.0,3.0974838733673096,3.097500801086426,6.401937184818962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.271484375,0.0,926.8048095703124,1895.4371337890625,0.0,4041.41357421875,0.7667455077171326,1.0,0.0,3.0,1.0,0.0
18115620,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.750052809715271,0.4223330020904541,0.3880612254142761,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8684720993041992,0.6677871346473694,0.638757586479187,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8967378735542297,0.7367163896560669,0.5183208584785461,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7505925297737122,0.4235291481018066,0.40956512093544,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6300546526908875,0.2455928772687912,1.1485021114349363,284.906982421875,284.95001220703125,300.2796325683594,291.7267761230469,298.0136108398437,297.256591796875,284.9076843261719,1.0,0.7581610083580017,0.3367965221405029,0.3367965221405029,1.0,1.0,-3.727185487747192,0.9324657320976256,2.794719934463501,0.0935775637626648,0.8524271845817566,0.8524271845817566,0.0,342.2259521484375,348.0,59762.7734375,0.0,5134.10546875,1.0,278.16387939453125,282.89385986328125,294.7496643066406,298.618408203125,293.1499938964844,293.1499938964844,278.45001220703125,37886.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778404831886292,1.0,0.0,0.0,3.0194547176361084,3.019471883773804,6.083456582928193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9970703125,0.0,888.068359375,1895.4371337890625,0.0,4109.923828125,0.7528851628303528,1.0,0.0,3.0,1.0,0.0
18115680,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.750052809715271,0.4223330020904541,0.3880612254142761,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8684720993041992,0.6677871346473694,0.638757586479187,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8967378735542297,0.7367163896560669,0.5183208584785461,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7505925297737122,0.4235291481018066,0.40956512093544,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6300546526908875,0.2455928772687912,1.1485021114349363,284.906982421875,284.95001220703125,300.2796325683594,291.7267761230469,298.0136108398437,297.256591796875,284.9076843261719,1.0,0.7581610083580017,0.3367965221405029,0.3367965221405029,1.0,1.0,-3.727185487747192,0.9324657320976256,2.794719934463501,0.0935775637626648,0.8524271845817566,0.8524271845817566,0.0,342.2259521484375,348.0,59762.7734375,0.0,5134.10546875,1.0,278.16387939453125,282.89385986328125,294.7496643066406,298.618408203125,293.1499938964844,293.1499938964844,278.45001220703125,37886.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778404831886292,1.0,0.0,0.0,3.0194547176361084,3.019471883773804,6.083456582928193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9970703125,0.0,888.068359375,1895.4371337890625,0.0,4109.923828125,0.7528851628303528,1.0,0.0,3.0,1.0,0.0
18115740,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7483338117599487,0.4217139482498169,0.3873941600322723,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8662320971488953,0.6663910150527954,0.6373104453086853,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8967837691307068,0.7411262392997742,0.5212361812591553,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7492257952690125,0.4234947562217712,0.4094699919223785,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6289856433868408,0.245608314871788,1.1485358476638794,284.9945983886719,284.95001220703125,300.26287841796875,291.7134704589844,298.01123046875,297.2601928710937,284.994140625,1.0,0.7595630288124084,0.3364425599575043,0.3364425599575043,1.0,1.0,-3.728066921234131,0.9315611124038696,2.796505689620972,0.0923567414283752,0.9279645085334778,0.9279645085334778,0.0,345.02294921875,351.0,59089.24609375,0.0,5154.5654296875,1.0,278.4359130859375,283.0062866210937,294.6919250488281,298.4451599121094,293.1499938964844,293.1499938964844,278.1499938964844,34383.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704535007476808,1.0,0.0,0.0,3.09001088142395,3.0900278091430664,6.371084282363881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.9921875,0.0,921.252685546875,1895.4371337890625,0.0,4045.2021484375,0.7652342319488525,1.0,0.0,3.0,1.0,0.0
18115800,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7483338117599487,0.4217139482498169,0.3873941600322723,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8662320971488953,0.6663910150527954,0.6373104453086853,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8967837691307068,0.7411262392997742,0.5212361812591553,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7492257952690125,0.4234947562217712,0.4094699919223785,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6289856433868408,0.245608314871788,1.1485358476638794,284.9945983886719,284.95001220703125,300.26287841796875,291.7134704589844,298.01123046875,297.2601928710937,284.994140625,1.0,0.7595630288124084,0.3364425599575043,0.3364425599575043,1.0,1.0,-3.728066921234131,0.9315611124038696,2.796505689620972,0.0923567414283752,0.9279645085334778,0.9279645085334778,0.0,345.02294921875,351.0,59089.24609375,0.0,5154.5654296875,1.0,278.4359130859375,283.0062866210937,294.6919250488281,298.4451599121094,293.1499938964844,293.1499938964844,278.1499938964844,34383.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704535007476808,1.0,0.0,0.0,3.09001088142395,3.0900278091430664,6.371084282363881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.9921875,0.0,921.252685546875,1895.4371337890625,0.0,4045.2021484375,0.7652342319488525,1.0,0.0,3.0,1.0,0.0
18115860,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7462231516838074,0.4202561974525451,0.3864352703094482,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8636075258255005,0.6641313433647156,0.6355835199356079,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8963302373886108,0.7444262504577637,0.523814857006073,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7475515007972717,0.4229032397270202,0.4092206060886383,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6276943683624268,0.2453043162822723,1.1483463048934937,284.9073791503906,284.95001220703125,300.246337890625,291.70037841796875,298.00250244140625,297.25537109375,284.90802001953125,1.0,0.7609440088272095,0.3360908925533294,0.3360908925533294,1.0,1.0,-3.7274186611175537,0.9301998615264891,2.7972187995910645,0.0912326723337173,0.8509405255317688,0.8509405255317688,0.0,348.27642822265625,354.0,59659.734375,0.0,5173.35205078125,1.0,278.1639099121094,282.8964538574219,294.72320556640625,298.5850524902344,293.1499938964844,293.1499938964844,278.45001220703125,37887.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782163500785828,1.0,0.0,0.0,3.012680053710937,3.0126969814300537,6.056188226466475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.16796875,0.0,882.8837890625,1895.4371337890625,0.0,4113.19970703125,0.7513903379440308,1.0,0.0,3.0,1.0,0.0
18115920,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7462231516838074,0.4202561974525451,0.3864352703094482,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8636075258255005,0.6641313433647156,0.6355835199356079,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8963302373886108,0.7444262504577637,0.523814857006073,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7475515007972717,0.4229032397270202,0.4092206060886383,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6276943683624268,0.2453043162822723,1.1483463048934937,284.9073791503906,284.95001220703125,300.246337890625,291.70037841796875,298.00250244140625,297.25537109375,284.90802001953125,1.0,0.7609440088272095,0.3360908925533294,0.3360908925533294,1.0,1.0,-3.7274186611175537,0.9301998615264891,2.7972187995910645,0.0912326723337173,0.8509405255317688,0.8509405255317688,0.0,348.27642822265625,354.0,59659.734375,0.0,5173.35205078125,1.0,278.1639099121094,282.8964538574219,294.72320556640625,298.5850524902344,293.1499938964844,293.1499938964844,278.45001220703125,37887.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782163500785828,1.0,0.0,0.0,3.012680053710937,3.0126969814300537,6.056188226466475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.16796875,0.0,882.8837890625,1895.4371337890625,0.0,4113.19970703125,0.7513903379440308,1.0,0.0,3.0,1.0,0.0
18115980,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7445580363273621,0.4196297824382782,0.3857639729976654,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.861426830291748,0.662712574005127,0.6341173052787781,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8963884711265564,0.7488088011741638,0.5267112851142883,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7462213039398193,0.4228454232215881,0.4091045260429382,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6266520619392395,0.2453155219554901,1.148362636566162,284.9942932128906,284.95001220703125,300.23004150390625,291.6874694824219,298.00030517578125,297.2590637207031,284.9938049316406,1.0,0.7623260617256165,0.3357391953468323,0.3357391953468323,1.0,1.0,-3.728203058242798,0.9292731285095216,2.7989299297332764,0.0900129601359367,0.9259774088859558,0.9259774088859558,0.0,351.0651550292969,357.0,58990.76953125,0.0,5193.47998046875,1.0,278.4358215332031,283.0081481933594,294.6658020019531,298.4124450683594,293.1499938964844,293.1499938964844,278.1499938964844,34380.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708049893379213,1.0,0.0,0.0,3.0835518836975098,3.083568811416626,6.344477014863514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3330078125,0.0,916.1123046875,1895.4371337890625,0.0,4048.295654296875,0.7637802362442017,1.0,0.0,3.0,1.0,0.0
18116040,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7445580363273621,0.4196297824382782,0.3857639729976654,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.861426830291748,0.662712574005127,0.6341173052787781,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8963884711265564,0.7488088011741638,0.5267112851142883,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7462213039398193,0.4228454232215881,0.4091045260429382,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6266520619392395,0.2453155219554901,1.148362636566162,284.9942932128906,284.95001220703125,300.23004150390625,291.6874694824219,298.00030517578125,297.2590637207031,284.9938049316406,1.0,0.7623260617256165,0.3357391953468323,0.3357391953468323,1.0,1.0,-3.728203058242798,0.9292731285095216,2.7989299297332764,0.0900129601359367,0.9259774088859558,0.9259774088859558,0.0,351.0651550292969,357.0,58990.76953125,0.0,5193.47998046875,1.0,278.4358215332031,283.0081481933594,294.6658020019531,298.4124450683594,293.1499938964844,293.1499938964844,278.1499938964844,34380.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708049893379213,1.0,0.0,0.0,3.0835518836975098,3.083568811416626,6.344477014863514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3330078125,0.0,916.1123046875,1895.4371337890625,0.0,4048.295654296875,0.7637802362442017,1.0,0.0,3.0,1.0,0.0
18116100,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7437297105789185,0.4189708530902862,0.3854417502880096,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8603512048721313,0.6616668105125427,0.6334269046783447,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8963963985443115,0.7505168914794922,0.5281468629837036,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7455759644508362,0.4226089417934418,0.4090897738933563,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6261656880378723,0.2452161461114883,1.148611545562744,284.8937072753906,284.95001220703125,300.22198486328125,291.6810913085937,297.99658203125,297.2574462890625,284.89178466796875,1.0,0.763069212436676,0.3355633616447449,0.3355633616447449,1.0,1.0,-3.7289998531341553,0.9289249181747437,2.800074815750122,0.089549995958805,0.857491672039032,0.857491672039032,0.0,352.51568603515625,357.0,59759.4375,0.0,5205.10302734375,1.0,278.2128601074219,282.88592529296875,294.70916748046875,298.6058654785156,293.1499938964844,293.1499938964844,278.1499938964844,36938.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762094020843506,1.0,0.0,0.0,3.062678337097168,3.062695503234864,6.258872531361703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.55078125,0.0,915.7582397460938,1895.4371337890625,0.0,4095.6875,0.7600986957550049,1.0,0.0,3.0,1.0,0.0
18116160,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7425180077552795,0.4181718528270721,0.3848086893558502,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.858881413936615,0.6604418158531189,0.6323820352554321,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8959602117538452,0.7520715594291687,0.5292713046073914,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7445973753929138,0.4222343862056732,0.4088389575481415,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6253949999809265,0.2450098097324371,1.1481696367263794,284.9071960449219,284.95001220703125,300.2139587402344,291.6747436523437,297.9916381835937,297.254150390625,284.9083557128906,1.0,0.7636904716491699,0.335398405790329,0.335398405790329,1.0,1.0,-3.727503061294556,0.9279301762580872,2.7995729446411133,0.0889227241277694,0.8491703867912292,0.8491703867912292,0.0,354.30572509765625,360.0,59544.16015625,0.0,5212.0224609375,1.0,278.16339111328125,282.8988952636719,294.6982116699219,298.5531921386719,293.1499938964844,293.1499938964844,278.45001220703125,38001.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97858864068985,1.0,0.0,0.0,3.004377841949463,3.004394769668579,6.022855245646497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.40283203125,0.0,877.2511596679688,1895.4371337890625,0.0,4116.443359375,0.7496544718742371,1.0,0.0,3.0,1.0,0.0
18116220,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7408933043479919,0.4175370037555694,0.3841274082660675,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8567525148391724,0.6590062975883484,0.6308993101119995,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8960163593292236,0.7564201354980469,0.5321390628814697,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7432937026023865,0.422153115272522,0.4086994230747223,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6243696212768555,0.245017260313034,1.1481664180755615,284.9920654296875,284.95001220703125,300.19805908203125,291.6621398925781,297.98974609375,297.25799560546875,284.99169921875,1.0,0.7650555968284607,0.3350684940814972,0.3350684940814972,1.0,1.0,-3.728169202804565,0.9270395636558532,2.8011295795440674,0.0877678170800209,0.9228163957595824,0.9228163957595824,0.0,357.097900390625,363.0,58896.58203125,0.0,5231.82568359375,1.0,278.43560791015625,283.0079345703125,294.6405639648437,298.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,34415.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711459279060364,1.0,0.0,0.0,3.0781145095825195,3.078131437301636,6.322122203528124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.2509765625,0.0,912.0369262695312,1895.4371337890625,0.0,4051.29541015625,0.7623762488365173,1.0,0.0,3.0,1.0,0.0
18116280,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7408933043479919,0.4175370037555694,0.3841274082660675,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8567525148391724,0.6590062975883484,0.6308993101119995,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8960163593292236,0.7564201354980469,0.5321390628814697,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7432937026023865,0.422153115272522,0.4086994230747223,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6243696212768555,0.245017260313034,1.1481664180755615,284.9920654296875,284.95001220703125,300.19805908203125,291.6621398925781,297.98974609375,297.25799560546875,284.99169921875,1.0,0.7650555968284607,0.3350684940814972,0.3350684940814972,1.0,1.0,-3.728169202804565,0.9270395636558532,2.8011295795440674,0.0877678170800209,0.9228163957595824,0.9228163957595824,0.0,357.097900390625,363.0,58896.58203125,0.0,5231.82568359375,1.0,278.43560791015625,283.0079345703125,294.6405639648437,298.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,34415.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711459279060364,1.0,0.0,0.0,3.0781145095825195,3.078131437301636,6.322122203528124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.2509765625,0.0,912.0369262695312,1895.4371337890625,0.0,4051.29541015625,0.7623762488365173,1.0,0.0,3.0,1.0,0.0
18116340,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7388979196548462,0.4160769581794739,0.3831601738929748,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8542672395706177,0.6567384004592896,0.6291478276252747,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8955866098403931,0.759640097618103,0.5346612930297852,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7416998147964478,0.4215202927589416,0.4084073305130005,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6231274008750916,0.2447080612182617,1.147943139076233,284.9080810546875,284.95001220703125,300.1822814941406,291.6496276855469,297.9805603027344,297.252197265625,284.9087219238281,1.0,0.7664013504981995,0.3347385823726654,0.3347385823726654,1.0,1.0,-3.72732138633728,0.92569100856781,2.8016302585601807,0.0867073461413383,0.8479049205780029,0.8479049205780029,0.0,360.3453674316406,366.0,59449.51953125,0.0,5249.95947265625,1.0,278.1640930175781,282.90167236328125,294.67236328125,298.5203552246094,293.1499938964844,293.1499938964844,278.45001220703125,37896.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788851141929626,1.0,0.0,0.0,2.998896598815918,2.998913288116455,6.000898338243132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.56640625,0.0,872.4407348632812,1895.4371337890625,0.0,4119.02490234375,0.7483529448509216,1.0,0.0,3.0,1.0,0.0
18116400,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7388979196548462,0.4160769581794739,0.3831601738929748,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8542672395706177,0.6567384004592896,0.6291478276252747,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8955866098403931,0.759640097618103,0.5346612930297852,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7416998147964478,0.4215202927589416,0.4084073305130005,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6231274008750916,0.2447080612182617,1.147943139076233,284.9080810546875,284.95001220703125,300.1822814941406,291.6496276855469,297.9805603027344,297.252197265625,284.9087219238281,1.0,0.7664013504981995,0.3347385823726654,0.3347385823726654,1.0,1.0,-3.72732138633728,0.92569100856781,2.8016302585601807,0.0867073461413383,0.8479049205780029,0.8479049205780029,0.0,360.3453674316406,366.0,59449.51953125,0.0,5249.95947265625,1.0,278.1640930175781,282.90167236328125,294.67236328125,298.5203552246094,293.1499938964844,293.1499938964844,278.45001220703125,37896.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788851141929626,1.0,0.0,0.0,2.998896598815918,2.998913288116455,6.000898338243132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.56640625,0.0,872.4407348632812,1895.4371337890625,0.0,4119.02490234375,0.7483529448509216,1.0,0.0,3.0,1.0,0.0
